time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170220,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.894637942314148,0.1738213449716568,0.1563910245895385,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9344982504844666,0.1954725682735443,0.185247853398323,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9910568594932556,0.2782379984855652,0.1631856560707092,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8581278920173645,0.1533850282430648,0.1455709636211395,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8364662528038025,0.1413653492927551,0.637524425983429,285.08123779296875,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.2984313964844,285.0791015625,1.0,0.2821237444877624,1.0,1.0,0.0,1.0,-1.5457561016082764,1.545754075050354,1.9623957996373065e-06,1.1896626949310305,0.9505909085273744,0.9505909085273744,0.0,30.547771453857425,31.0,29388.1171875,-0.0,290.9873962402344,1.0,282.4406433105469,284.3972473144531,294.7337951660156,296.6528625488281,293.1499938964844,293.1499938964844,282.1499938964844,31987.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039705514907837,1.0,0.0,0.0,3.5930216312408447,3.59304428100586,8.614160265096871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.51611328125,0.0,1441.1446533203125,1895.4371337890625,0.0,1642.22802734375,0.8898148536682129,1.0,0.0,3.0,1.0,0.0
18170280,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.894637942314148,0.1738213449716568,0.1563910245895385,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9344982504844666,0.1954725682735443,0.185247853398323,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9910568594932556,0.2782379984855652,0.1631856560707092,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.8581278920173645,0.1533850282430648,0.1455709636211395,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8364662528038025,0.1413653492927551,0.637524425983429,285.08123779296875,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.2984313964844,285.0791015625,1.0,0.2821237444877624,1.0,1.0,0.0,1.0,-1.5457561016082764,1.545754075050354,1.9623957996373065e-06,1.1896626949310305,0.9505909085273744,0.9505909085273744,0.0,30.547771453857425,31.0,29388.1171875,-0.0,290.9873962402344,1.0,282.4406433105469,284.3972473144531,294.7337951660156,296.6528625488281,293.1499938964844,293.1499938964844,282.1499938964844,31987.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039705514907837,1.0,0.0,0.0,3.5930216312408447,3.59304428100586,8.614160265096871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.51611328125,0.0,1441.1446533203125,1895.4371337890625,0.0,1642.22802734375,0.8898148536682129,1.0,0.0,3.0,1.0,0.0
18170340,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8971617817878723,0.1747383773326873,0.1574260741472244,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.936596930027008,0.1961232423782348,0.1860274970531463,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9908916354179382,0.2819177210330963,0.1628212481737136,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8596157431602478,0.1538180559873581,0.146105945110321,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8365776538848877,0.1410816013813018,0.6367742419242859,284.8868408203125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.29949951171875,284.8909606933594,1.0,0.2823867499828338,1.0,1.0,0.0,1.0,-1.5472372770309448,1.547235369682312,1.965871661013807e-06,1.1907955408096311,0.8413442373275757,0.8413442373275757,0.0,30.53036117553711,34.0,30215.298828125,-0.0,291.625244140625,1.0,282.1574401855469,284.1979675292969,294.9010009765625,296.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,38978.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144874930381775,1.0,0.0,0.0,3.5326552391052246,3.532678604125977,8.327138516506238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.5419921875,0.0,1428.060546875,1895.4371337890625,0.0,1726.9072265625,0.8806899189949036,1.0,0.0,3.0,1.0,0.0
18170400,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8971617817878723,0.1747383773326873,0.1574260741472244,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.936596930027008,0.1961232423782348,0.1860274970531463,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9908916354179382,0.2819177210330963,0.1628212481737136,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8596157431602478,0.1538180559873581,0.146105945110321,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8365776538848877,0.1410816013813018,0.6367742419242859,284.8868408203125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.29949951171875,284.8909606933594,1.0,0.2823867499828338,1.0,1.0,0.0,1.0,-1.5472372770309448,1.547235369682312,1.965871661013807e-06,1.1907955408096311,0.8413442373275757,0.8413442373275757,0.0,30.53036117553711,34.0,30215.298828125,-0.0,291.625244140625,1.0,282.1574401855469,284.1979675292969,294.9010009765625,296.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,38978.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144874930381775,1.0,0.0,0.0,3.5326552391052246,3.532678604125977,8.327138516506238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.5419921875,0.0,1428.060546875,1895.4371337890625,0.0,1726.9072265625,0.8806899189949036,1.0,0.0,3.0,1.0,0.0
18170460,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8947605490684509,0.1761055886745453,0.1584523767232895,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9328764081001282,0.1970770061016082,0.186776265501976,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9923065304756165,0.2847775220870971,0.1660701930522918,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8565962314605713,0.1544989198446273,0.1466290354728698,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.832515299320221,0.1410101354122162,0.6359492540359497,285.0888061523437,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2980651855469,285.08746337890625,1.0,0.2838377356529236,1.0,1.0,0.0,1.0,-1.5529032945632937,1.5529013872146606,1.979291027964792e-06,1.1952069997787476,1.0,1.0,0.0,31.04309844970703,37.0,30037.201171875,-0.0,295.60577392578125,1.0,282.4423217773437,284.38427734375,294.8840637207031,296.8371887207031,293.1499938964844,293.1499938964844,282.1499938964844,31003.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701380729675293,1.0,0.0,0.0,3.699766159057617,3.699789762496948,9.133597700383688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.2802734375,0.0,1551.35107421875,1895.4371337890625,0.0,1621.66650390625,0.9130598306655884,1.0,0.0,3.0,1.0,0.0
18170520,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8947605490684509,0.1761055886745453,0.1584523767232895,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9328764081001282,0.1970770061016082,0.186776265501976,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9923065304756165,0.2847775220870971,0.1660701930522918,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8565962314605713,0.1544989198446273,0.1466290354728698,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.832515299320221,0.1410101354122162,0.6359492540359497,285.0888061523437,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2980651855469,285.08746337890625,1.0,0.2838377356529236,1.0,1.0,0.0,1.0,-1.5529032945632937,1.5529013872146606,1.979291027964792e-06,1.1952069997787476,1.0,1.0,0.0,31.04309844970703,37.0,30037.201171875,-0.0,295.60577392578125,1.0,282.4423217773437,284.38427734375,294.8840637207031,296.8371887207031,293.1499938964844,293.1499938964844,282.1499938964844,31003.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701380729675293,1.0,0.0,0.0,3.699766159057617,3.699789762496948,9.133597700383688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.2802734375,0.0,1551.35107421875,1895.4371337890625,0.0,1621.66650390625,0.9130598306655884,1.0,0.0,3.0,1.0,0.0
18170580,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8887174129486084,0.1770182996988296,0.159523069858551,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.924848198890686,0.1977032124996185,0.1875784993171692,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9945799708366394,0.2860758006572723,0.1720628142356872,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8503662943840027,0.154940515756607,0.1472171247005462,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8254463076591492,0.140693798661232,0.635340690612793,284.88458251953125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2886962890625,284.8868713378906,1.0,0.2863031327724457,1.0,1.0,0.0,1.0,-1.5623204708099363,1.5623185634613037,2.0017907900182763e-06,1.202599048614502,0.8872522711753845,0.8872522711753845,0.0,32.00620651245117,40.0,31100.431640625,-0.0,302.5756225585937,1.0,282.156494140625,284.16485595703125,295.0412292480469,297.1213073730469,293.1499938964844,293.1499938964844,282.45001220703125,37332.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187803983688354,1.0,0.0,0.0,3.697078943252564,3.697103500366211,9.120333857026708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.74755859375,0.0,1596.2789306640625,1895.4371337890625,0.0,1761.99853515625,0.9159222841262816,1.0,0.0,3.0,1.0,0.0
18170640,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8887174129486084,0.1770182996988296,0.159523069858551,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.924848198890686,0.1977032124996185,0.1875784993171692,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9945799708366394,0.2860758006572723,0.1720628142356872,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8503662943840027,0.154940515756607,0.1472171247005462,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8254463076591492,0.140693798661232,0.635340690612793,284.88458251953125,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2886962890625,284.8868713378906,1.0,0.2863031327724457,1.0,1.0,0.0,1.0,-1.5623204708099363,1.5623185634613037,2.0017907900182763e-06,1.202599048614502,0.8872522711753845,0.8872522711753845,0.0,32.00620651245117,40.0,31100.431640625,-0.0,302.5756225585937,1.0,282.156494140625,284.16485595703125,295.0412292480469,297.1213073730469,293.1499938964844,293.1499938964844,282.45001220703125,37332.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187803983688354,1.0,0.0,0.0,3.697078943252564,3.697103500366211,9.120333857026708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.74755859375,0.0,1596.2789306640625,1895.4371337890625,0.0,1761.99853515625,0.9159222841262816,1.0,0.0,3.0,1.0,0.0
18170700,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8836085200309753,0.1775523871183395,0.1598958820104599,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.918476939201355,0.198045328259468,0.1878329962491989,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.995952844619751,0.2861886322498321,0.1763699501752853,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8454833626747131,0.1551825404167175,0.1473970711231231,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8201559782028198,0.1405267268419265,0.6344317197799683,285.0360412597656,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2818603515625,285.0600280761719,1.0,0.28781858086586,1.0,1.0,0.0,1.0,-1.5673688650131226,1.5673668384552002,2.013894572883146e-06,1.2065393924713137,0.9838326573371888,0.9838326573371888,0.0,32.696346282958984,40.0,30592.646484375,-0.0,306.8080139160156,1.0,282.4031066894531,284.3502502441406,294.98211669921875,296.9422607421875,293.1499938964844,293.1499938964844,282.45001220703125,33985.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712070107460022,1.0,0.0,0.0,3.725189924240112,3.72521448135376,9.259555326934789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.28515625,0.0,1603.0606689453125,1895.4371337890625,0.0,1707.279052734375,0.9229426383972168,1.0,0.0,3.0,1.0,0.0
18170760,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.879356861114502,0.1783624291419983,0.1605504900217056,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9129769802093506,0.1985983103513717,0.1883006542921066,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.9970512986183168,0.2862863838672638,0.1804268509149551,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.841237485408783,0.1555961370468139,0.1477469652891159,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8153494000434875,0.1405081003904342,0.6341967582702637,285.0994567871094,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2767639160156,285.1019897460937,1.0,0.2895257771015167,1.0,1.0,0.0,1.0,-1.573723554611206,1.5737215280532837,2.029200231845607e-06,1.211502194404602,1.0,1.0,0.0,33.404396057128906,28.0,30865.603515625,-0.0,311.7417297363281,1.0,282.44293212890625,284.37548828125,295.0071105957031,297.0154113769531,293.1499938964844,293.1499938964844,282.1499938964844,32782.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090291976928711,1.0,0.0,0.0,3.814099311828613,3.814124345779419,9.706826631372678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.12451171875,0.0,1698.359130859375,1895.4371337890625,0.0,1682.7255859375,0.939745843410492,1.0,0.0,3.0,1.0,0.0
18170820,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8886886835098267,0.1792809516191482,0.1615737527608871,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.92294842004776,0.1991812139749527,0.1890062540769577,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9955257177352904,0.286917895078659,0.1749555319547653,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8487807512283325,0.1560190171003341,0.1482613086700439,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8211236000061035,0.1400875449180603,0.6328146457672119,284.89263916015625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2660522460937,284.8913269042969,1.0,0.2872270941734314,1.0,1.0,0.0,1.0,-1.5682049989700315,1.5682029724121094,2.01589978132688e-06,1.207188367843628,0.922684609889984,0.922684609889984,0.0,32.51445007324219,31.0,31793.638671875,-0.0,306.71795654296875,1.0,282.15576171875,284.1432800292969,295.146484375,297.27862548828125,293.1499938964844,293.1499938964844,281.8500061035156,36737.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266228199005127,1.0,0.0,0.0,3.8237128257751465,3.8237385749816895,9.755821110957186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.0419921875,0.0,1740.94091796875,1895.4371337890625,0.0,1826.852783203125,0.943924605846405,1.0,0.0,3.0,1.0,0.0
18170880,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8886886835098267,0.1792809516191482,0.1615737527608871,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.92294842004776,0.1991812139749527,0.1890062540769577,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9955257177352904,0.286917895078659,0.1749555319547653,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8487807512283325,0.1560190171003341,0.1482613086700439,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8211236000061035,0.1400875449180603,0.6328146457672119,284.89263916015625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2660522460937,284.8913269042969,1.0,0.2872270941734314,1.0,1.0,0.0,1.0,-1.5682049989700315,1.5682029724121094,2.01589978132688e-06,1.207188367843628,0.922684609889984,0.922684609889984,0.0,32.51445007324219,31.0,31793.638671875,-0.0,306.71795654296875,1.0,282.15576171875,284.1432800292969,295.146484375,297.27862548828125,293.1499938964844,293.1499938964844,281.8500061035156,36737.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266228199005127,1.0,0.0,0.0,3.8237128257751465,3.8237385749816895,9.755821110957186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.0419921875,0.0,1740.94091796875,1895.4371337890625,0.0,1826.852783203125,0.943924605846405,1.0,0.0,3.0,1.0,0.0
18170940,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8909144997596741,0.1797289699316024,0.1619886010885238,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9249574542045592,0.1993153542280197,0.1891683489084243,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9951898455619812,0.2888502776622772,0.1738937348127365,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.8502419590950012,0.1560869961977005,0.1483525335788726,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.821036159992218,0.1393517255783081,0.6296133995056152,284.8078918457031,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.26025390625,284.8268127441406,1.0,0.286652535200119,1.0,1.0,0.0,1.0,-1.5638810396194458,1.5638790130615234,2.005185024245293e-06,1.2035099267959597,0.7703257203102112,0.7703257203102112,0.0,32.277381896972656,34.0,31902.92578125,-0.0,304.03387451171875,1.0,281.8575439453125,284.0998840332031,295.17681884765625,297.336669921875,293.1499938964844,293.1499938964844,282.1499938964844,47937.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398475408554077,1.0,0.0,0.0,3.378082752227783,3.3781063556671143,7.614368087160983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.8203125,0.0,1333.8294677734375,1895.4371337890625,0.0,1938.2818603515625,0.8558218479156494,1.0,0.0,3.0,1.0,0.0
18171000,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8909144997596741,0.1797289699316024,0.1619886010885238,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9249574542045592,0.1993153542280197,0.1891683489084243,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9951898455619812,0.2888502776622772,0.1738937348127365,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.8502419590950012,0.1560869961977005,0.1483525335788726,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.821036159992218,0.1393517255783081,0.6296133995056152,284.8078918457031,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.26025390625,284.8268127441406,1.0,0.286652535200119,1.0,1.0,0.0,1.0,-1.5638810396194458,1.5638790130615234,2.005185024245293e-06,1.2035099267959597,0.7703257203102112,0.7703257203102112,0.0,32.277381896972656,34.0,31902.92578125,-0.0,304.03387451171875,1.0,281.8575439453125,284.0998840332031,295.17681884765625,297.336669921875,293.1499938964844,293.1499938964844,282.1499938964844,47937.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398475408554077,1.0,0.0,0.0,3.378082752227783,3.3781063556671143,7.614368087160983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.8203125,0.0,1333.8294677734375,1895.4371337890625,0.0,1938.2818603515625,0.8558218479156494,1.0,0.0,3.0,1.0,0.0
18171060,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8909724950790405,0.1812327951192855,0.1630790680646896,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9238191843032836,0.2002127468585968,0.189804270863533,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9956490397453308,0.2912285327911377,0.175356239080429,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8493261933326721,0.1567646563053131,0.1488238424062729,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8187507390975952,0.1391899734735489,0.6281242370605469,285.0351867675781,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.26153564453125,285.0330505371094,1.0,0.2873787581920624,1.0,1.0,0.0,1.0,-1.5664832592010498,1.5664812326431274,2.0112709080422064e-06,1.205402970314026,0.930043399333954,0.930043399333954,0.0,32.526222229003906,37.0,31811.13671875,-0.0,305.932373046875,1.0,282.1407165527344,284.2869873046875,295.1208801269531,297.1890563964844,293.1499938964844,293.1499938964844,281.8500061035156,32248.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216017842292786,1.0,0.0,0.0,3.5454115867614746,3.54543399810791,8.387385719288432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.7529296875,0.0,1392.6251220703125,1895.4371337890625,0.0,1785.220947265625,0.8792784214019775,1.0,0.0,3.0,1.0,0.0
18171120,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8909724950790405,0.1812327951192855,0.1630790680646896,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9238191843032836,0.2002127468585968,0.189804270863533,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9956490397453308,0.2912285327911377,0.175356239080429,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8493261933326721,0.1567646563053131,0.1488238424062729,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8187507390975952,0.1391899734735489,0.6281242370605469,285.0351867675781,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.26153564453125,285.0330505371094,1.0,0.2873787581920624,1.0,1.0,0.0,1.0,-1.5664832592010498,1.5664812326431274,2.0112709080422064e-06,1.205402970314026,0.930043399333954,0.930043399333954,0.0,32.526222229003906,37.0,31811.13671875,-0.0,305.932373046875,1.0,282.1407165527344,284.2869873046875,295.1208801269531,297.1890563964844,293.1499938964844,293.1499938964844,281.8500061035156,32248.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216017842292786,1.0,0.0,0.0,3.5454115867614746,3.54543399810791,8.387385719288432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.7529296875,0.0,1392.6251220703125,1895.4371337890625,0.0,1785.220947265625,0.8792784214019775,1.0,0.0,3.0,1.0,0.0
18171180,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8871554136276245,0.18220154941082,0.1641830205917358,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9182870984077454,0.2007738798856735,0.1905203610658645,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9968559741973876,0.2924284636974334,0.1796522736549377,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8451024293899536,0.1571853905916214,0.149374783039093,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8133408427238464,0.1388202309608459,0.6271368265151978,284.8768615722656,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2563171386719,284.8858947753906,1.0,0.2892290651798248,1.0,1.0,0.0,1.0,-1.5733013153076172,1.5732992887496948,2.027684786298778e-06,1.2107304334640503,0.8088819980621338,0.8088819980621338,0.0,33.27138137817383,40.0,32516.88671875,-0.0,311.181884765625,1.0,281.8586120605469,284.1361694335937,295.26348876953125,297.4339294433594,293.1499938964844,293.1499938964844,282.1499938964844,40936.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333829402923584,1.0,0.0,0.0,3.4018075466156006,3.4018301963806152,7.721697556917206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.61572265625,0.0,1308.60205078125,1895.4371337890625,0.0,1883.4996337890625,0.8539451360702515,1.0,0.0,3.0,1.0,0.0
18171240,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8871554136276245,0.18220154941082,0.1641830205917358,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9182870984077454,0.2007738798856735,0.1905203610658645,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9968559741973876,0.2924284636974334,0.1796522736549377,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8451024293899536,0.1571853905916214,0.149374783039093,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8133408427238464,0.1388202309608459,0.6271368265151978,284.8768615722656,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2563171386719,284.8858947753906,1.0,0.2892290651798248,1.0,1.0,0.0,1.0,-1.5733013153076172,1.5732992887496948,2.027684786298778e-06,1.2107304334640503,0.8088819980621338,0.8088819980621338,0.0,33.27138137817383,40.0,32516.88671875,-0.0,311.181884765625,1.0,281.8586120605469,284.1361694335937,295.26348876953125,297.4339294433594,293.1499938964844,293.1499938964844,282.1499938964844,40936.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333829402923584,1.0,0.0,0.0,3.4018075466156006,3.4018301963806152,7.721697556917206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.61572265625,0.0,1308.60205078125,1895.4371337890625,0.0,1883.4996337890625,0.8539451360702515,1.0,0.0,3.0,1.0,0.0
18171300,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8833884000778198,0.182832583785057,0.1646267026662826,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.913481831550598,0.2011464089155197,0.1907861679792404,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9976505041122437,0.2926668524742126,0.182994544506073,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8414099812507629,0.1574639081954956,0.1495749652385711,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8089640140533447,0.1386794149875641,0.6262755393981934,285.034912109375,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.252685546875,285.05584716796875,1.0,0.2904768884181976,1.0,1.0,0.0,1.0,-1.5773706436157229,1.5773686170578003,2.037531658061198e-06,1.213918685913086,0.910859763622284,0.910859763622284,0.0,33.8494987487793,40.0,32149.337890625,-0.0,314.6934814453125,1.0,282.0958557128906,284.3098449707031,295.21051025390625,297.2630615234375,293.1499938964844,293.1499938964844,282.1499938964844,34200.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252872586250305,1.0,0.0,0.0,3.449408769607544,3.4494307041168213,7.939307806736906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.21435546875,0.0,1308.5172119140625,1895.4371337890625,0.0,1815.7410888671875,0.8623694181442261,1.0,0.0,3.0,1.0,0.0
18171360,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8802653551101685,0.1836709827184677,0.1653353869915008,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9093324542045592,0.2016866207122802,0.1912596523761749,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9982962608337402,0.2928739488124847,0.1862034499645233,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8381721377372742,0.1578797549009323,0.1499405652284622,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8048794269561768,0.1386567950248718,0.6260767579078674,285.0728454589844,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2504577636719,285.0704040527344,1.0,0.2919403612613678,1.0,1.0,0.0,1.0,-1.5828417539596558,1.5828396081924438,2.050843477263697e-06,1.2182273864746094,0.9763827919960022,0.9763827919960022,0.0,34.45526885986328,28.0,32510.619140625,-0.0,318.97930908203125,1.0,282.1410217285156,284.3031005859375,295.2405700683594,297.3460693359375,293.1499938964844,293.1499938964844,281.8500061035156,30668.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217166423797607,1.0,0.0,0.0,3.5981569290161133,3.598179578781128,8.638801887173031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3310546875,0.0,1436.9285888671875,1895.4371337890625,0.0,1786.168701171875,0.8900200724601746,1.0,0.0,3.0,1.0,0.0
18171420,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8906691074371338,0.1845241039991378,0.1663108766078949,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9203168153762816,0.202165812253952,0.1918709725141525,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9969319105148317,0.2935320734977722,0.1799500584602356,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8465859889984131,0.1582417786121368,0.1504001766443252,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8118485808372498,0.1381758451461792,0.6244257092475891,284.865478515625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.24322509765625,284.8692932128906,1.0,0.2892261743545532,1.0,1.0,0.0,1.0,-1.5758246183395386,1.5758225917816162,2.0339491584309144e-06,1.2128515243530271,0.8375567197799683,0.8375567197799683,0.0,33.367584228515625,31.0,33167.2421875,-0.0,312.6511535644531,1.0,281.8572998046875,284.0926208496094,295.3758239746094,297.5975036621094,293.1499938964844,293.1499938964844,282.1499938964844,39284.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382131218910217,1.0,0.0,0.0,3.5393474102020264,3.5393710136413574,8.358718446288549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.68701171875,0.0,1437.3438720703125,1895.4371337890625,0.0,1924.3763427734373,0.8820335268974304,1.0,0.0,3.0,1.0,0.0
18171480,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8906691074371338,0.1845241039991378,0.1663108766078949,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9203168153762816,0.202165812253952,0.1918709725141525,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9969319105148317,0.2935320734977722,0.1799500584602356,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8465859889984131,0.1582417786121368,0.1504001766443252,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8118485808372498,0.1381758451461792,0.6244257092475891,284.865478515625,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.24322509765625,284.8692932128906,1.0,0.2892261743545532,1.0,1.0,0.0,1.0,-1.5758246183395386,1.5758225917816162,2.0339491584309144e-06,1.2128515243530271,0.8375567197799683,0.8375567197799683,0.0,33.367584228515625,31.0,33167.2421875,-0.0,312.6511535644531,1.0,281.8572998046875,284.0926208496094,295.3758239746094,297.5975036621094,293.1499938964844,293.1499938964844,282.1499938964844,39284.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382131218910217,1.0,0.0,0.0,3.5393474102020264,3.5393710136413574,8.358718446288549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.68701171875,0.0,1437.3438720703125,1895.4371337890625,0.0,1924.3763427734373,0.8820335268974304,1.0,0.0,3.0,1.0,0.0
18171540,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8968909978866577,0.1858590990304947,0.167260393500328,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9265786409378052,0.2029569000005722,0.1924216002225875,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9960511326789856,0.2965946495532989,0.1767066568136215,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8513153791427612,0.1588528454303741,0.1508155912160873,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8148908019065857,0.1379269212484359,0.6225746870040894,285.058837890625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24835205078125,285.0560607910156,1.0,0.2883723676204681,1.0,1.0,0.0,1.0,-1.5719982385635376,1.5719962120056152,2.024492914642906e-06,1.2096692323684692,0.9911081790924072,0.9911081790924072,0.0,32.821144104003906,34.0,32801.828125,-0.0,309.3510131835937,1.0,282.1422119140625,284.2723693847656,295.3270568847656,297.46160888671875,293.1499938964844,293.1499938964844,281.8500061035156,31384.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726462185382843,1.0,0.0,0.0,3.684853792190552,3.684877395629883,9.060116781256512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.16796875,0.0,1537.43017578125,1895.4371337890625,0.0,1825.5145263671875,0.9100447297096252,1.0,0.0,3.0,1.0,0.0
18171600,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8968909978866577,0.1858590990304947,0.167260393500328,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.9265786409378052,0.2029569000005722,0.1924216002225875,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9960511326789856,0.2965946495532989,0.1767066568136215,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8513153791427612,0.1588528454303741,0.1508155912160873,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8148908019065857,0.1379269212484359,0.6225746870040894,285.058837890625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24835205078125,285.0560607910156,1.0,0.2883723676204681,1.0,1.0,0.0,1.0,-1.5719982385635376,1.5719962120056152,2.024492914642906e-06,1.2096692323684692,0.9911081790924072,0.9911081790924072,0.0,32.821144104003906,34.0,32801.828125,-0.0,309.3510131835937,1.0,282.1422119140625,284.2723693847656,295.3270568847656,297.46160888671875,293.1499938964844,293.1499938964844,281.8500061035156,31384.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726462185382843,1.0,0.0,0.0,3.684853792190552,3.684877395629883,9.060116781256512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.16796875,0.0,1537.43017578125,1895.4371337890625,0.0,1825.5145263671875,0.9100447297096252,1.0,0.0,3.0,1.0,0.0
18171660,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8974985480308533,0.1867120414972305,0.1682541370391845,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9263132214546204,0.2034237831830978,0.1930418312549591,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9963025450706482,0.2988794147968292,0.1775887012481689,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8511236906051636,0.1592239886522293,0.151307463645935,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8132961988449097,0.1374967992305755,0.6212365031242371,284.8598327636719,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.24859619140625,284.8653564453125,1.0,0.2889043092727661,1.0,1.0,0.0,1.0,-1.5739777088165283,1.573975682258606,2.029145889537176e-06,1.2111059427261353,0.8492529988288879,0.8492529988288879,0.0,32.98214340209961,37.0,33555.13671875,-0.0,310.7315368652344,1.0,281.8567199707031,284.07275390625,295.4501037597656,297.69305419921875,293.1499938964844,293.1499938964844,282.1499938964844,39563.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409478425979614,1.0,0.0,0.0,3.610254287719727,3.610278606414795,8.696987947587331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.13232421875,0.0,1515.7725830078125,1895.4371337890625,0.0,1947.6632080078125,0.8981052041053772,1.0,0.0,3.0,1.0,0.0
18171720,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8974985480308533,0.1867120414972305,0.1682541370391845,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.9263132214546204,0.2034237831830978,0.1930418312549591,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9963025450706482,0.2988794147968292,0.1775887012481689,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8511236906051636,0.1592239886522293,0.151307463645935,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8132961988449097,0.1374967992305755,0.6212365031242371,284.8598327636719,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.24859619140625,284.8653564453125,1.0,0.2889043092727661,1.0,1.0,0.0,1.0,-1.5739777088165283,1.573975682258606,2.029145889537176e-06,1.2111059427261353,0.8492529988288879,0.8492529988288879,0.0,32.98214340209961,37.0,33555.13671875,-0.0,310.7315368652344,1.0,281.8567199707031,284.07275390625,295.4501037597656,297.69305419921875,293.1499938964844,293.1499938964844,282.1499938964844,39563.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409478425979614,1.0,0.0,0.0,3.610254287719727,3.610278606414795,8.696987947587331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.13232421875,0.0,1515.7725830078125,1895.4371337890625,0.0,1947.6632080078125,0.8981052041053772,1.0,0.0,3.0,1.0,0.0
18171780,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8938431143760681,0.1881067454814911,0.1692873388528823,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9210031628608704,0.2042558789253235,0.1936637908220291,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9973296523094176,0.3004615604877472,0.1815803050994873,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8471042513847351,0.1598828583955764,0.1518037915229797,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8078967928886414,0.1372846364974975,0.6198033094406128,285.0707397460937,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2478942871094,285.0693054199219,1.0,0.2905354499816894,1.0,1.0,0.0,1.0,-1.5796293020248413,1.579627275466919,2.042582536887494e-06,1.2153090238571167,1.0,1.0,0.0,33.67039108276367,40.0,33309.9140625,0.0,315.3052978515625,1.0,282.142822265625,284.2674560546875,295.4059753417969,297.56866455078125,293.1499938964844,293.1499938964844,281.8500061035156,31764.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290847897529602,1.0,0.0,0.0,3.74958872795105,3.749613046646118,9.381246286466194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.26806640625,0.0,1614.2608642578125,1895.4371337890625,0.0,1847.4052734375,0.9247294664382936,1.0,0.0,3.0,1.0,0.0
18171840,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8938431143760681,0.1881067454814911,0.1692873388528823,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9210031628608704,0.2042558789253235,0.1936637908220291,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9973296523094176,0.3004615604877472,0.1815803050994873,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8471042513847351,0.1598828583955764,0.1518037915229797,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8078967928886414,0.1372846364974975,0.6198033094406128,285.0707397460937,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2478942871094,285.0693054199219,1.0,0.2905354499816894,1.0,1.0,0.0,1.0,-1.5796293020248413,1.579627275466919,2.042582536887494e-06,1.2153090238571167,1.0,1.0,0.0,33.67039108276367,40.0,33309.9140625,0.0,315.3052978515625,1.0,282.142822265625,284.2674560546875,295.4059753417969,297.56866455078125,293.1499938964844,293.1499938964844,281.8500061035156,31764.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290847897529602,1.0,0.0,0.0,3.74958872795105,3.749613046646118,9.381246286466194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.26806640625,0.0,1614.2608642578125,1895.4371337890625,0.0,1847.4052734375,0.9247294664382936,1.0,0.0,3.0,1.0,0.0
18171900,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8915325403213501,0.188697338104248,0.1699688732624054,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9177384972572328,0.2046202421188354,0.194120854139328,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9978898763656616,0.3008075654506683,0.1841195225715637,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8446429371833801,0.1601793020963668,0.1521741300821304,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8046354651451111,0.1371460855007171,0.6195743083953857,284.927734375,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.245849609375,284.9043273925781,1.0,0.2917271256446838,1.0,1.0,0.0,1.0,-1.5842137336730957,1.5842117071151731,2.053601065199473e-06,1.2187868356704712,0.9401884078979492,0.9401884078979492,0.0,34.14315414428711,40.0,34289.01171875,0.0,318.806884765625,1.0,281.8952941894531,284.0758972167969,295.51129150390625,297.823486328125,293.1499938964844,293.1499938964844,281.8500061035156,33823.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387901544570923,1.0,0.0,0.0,3.790283203125,3.7903082370758057,9.58598207034811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.69482421875,0.0,1678.0029296875,1895.4371337890625,0.0,1929.28125,0.9339423179626464,1.0,0.0,3.0,1.0,0.0
18171960,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8870282173156738,0.1890017837285995,0.1703606247901916,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9122298955917358,0.2047644406557083,0.1943613290786743,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9985811710357666,0.3005213439464569,0.1878348588943481,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8404412865638733,0.1603004932403564,0.1523770242929458,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.799517035484314,0.1368374526500702,0.6186127662658691,284.8733215332031,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2397766113281,284.8767395019531,1.0,0.2930985987186432,1.0,1.0,0.0,1.0,-1.5885225534439087,1.5885205268859863,2.0639770355046494e-06,1.2220427989959717,0.8811478614807129,0.8811478614807129,0.0,34.811767578125,43.0,34266.8984375,0.0,322.7214050292969,1.0,281.85662841796875,284.0593566894531,295.53045654296875,297.8144226074219,293.1499938964844,293.1499938964844,282.1499938964844,38250.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447048425674438,1.0,0.0,0.0,3.7125537395477295,3.712578773498535,9.19684339351079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.70654296875,0.0,1621.0062255859375,1895.4371337890625,0.0,1979.8189697265625,0.9200435280799866,1.0,0.0,3.0,1.0,0.0
18172020,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8775843381881714,0.1903870105743408,0.1714190542697906,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9011217951774596,0.2055997401475906,0.1950216591358184,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9990000128746032,0.2997230887413025,0.1958501189947128,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8315423130989075,0.1609728336334228,0.1529212296009063,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7885742783546448,0.1365464925765991,0.6170223951339722,285.0884704589844,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2314758300781,285.0896911621094,1.0,0.2963318526744842,1.0,1.0,0.0,1.0,-1.598950982093811,1.5989488363265991,2.0892814518447267e-06,1.2299705743789673,1.0,1.0,0.0,36.37617492675781,31.0,33983.2734375,0.0,332.13201904296875,1.0,282.14337158203125,284.2669677734375,295.484130859375,297.6894226074219,293.1499938964844,293.1499938964844,281.8500061035156,32922.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344662547111511,1.0,0.0,0.0,3.823055028915405,3.823080062866211,9.752463938639266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.05078125,0.0,1710.241943359375,1895.4371337890625,0.0,1892.638916015625,0.9417793154716492,1.0,0.0,3.0,1.0,0.0
