time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172080,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8775843381881714,0.1903870105743408,0.1714190542697906,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9011217951774596,0.2055997401475906,0.1950216591358184,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9990000128746032,0.2997230887413025,0.1958501189947128,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8315423130989075,0.1609728336334228,0.1529212296009063,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7885742783546448,0.1365464925765991,0.6170223951339722,285.0884704589844,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2314758300781,285.0896911621094,1.0,0.2963318526744842,1.0,1.0,0.0,1.0,-1.598950982093811,1.5989488363265991,2.0892814518447267e-06,1.2299705743789673,1.0,1.0,0.0,36.37617492675781,31.0,33983.2734375,0.0,332.13201904296875,1.0,282.14337158203125,284.2669677734375,295.484130859375,297.6894226074219,293.1499938964844,293.1499938964844,281.8500061035156,32922.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344662547111511,1.0,0.0,0.0,3.823055028915405,3.823080062866211,9.752463938639266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.05078125,0.0,1710.241943359375,1895.4371337890625,0.0,1892.638916015625,0.9417793154716492,1.0,0.0,3.0,1.0,0.0
18172140,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8860204815864563,0.1912716627120971,0.172429546713829,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9092739820480348,0.2061079144477844,0.1956593692302703,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.999004065990448,0.299212783575058,0.1911439448595047,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8382102847099304,0.161395862698555,0.1534388065338134,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7937769293785095,0.136022537946701,0.6151559948921204,284.8796691894531,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22344970703125,284.87957763671875,1.0,0.2940572798252105,1.0,1.0,0.0,1.0,-1.5936754941940308,1.5936733484268188,2.076198143186048e-06,1.225733757019043,0.907236397266388,0.907236397266388,0.0,35.4510498046875,25.0,34791.07421875,0.0,326.9914245605469,1.0,281.8557434082031,284.0392761230469,295.59844970703125,297.9232482910156,293.1499938964844,293.1499938964844,281.54998779296875,37586.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504255771636963,1.0,0.0,0.0,3.8065345287323,3.806560516357422,9.66836068982957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.900390625,0.0,1726.7718505859375,1895.4371337890625,0.0,2029.13427734375,0.940561592578888,1.0,0.0,3.0,1.0,0.0
18172200,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8860204815864563,0.1912716627120971,0.172429546713829,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9092739820480348,0.2061079144477844,0.1956593692302703,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.999004065990448,0.299212783575058,0.1911439448595047,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8382102847099304,0.161395862698555,0.1534388065338134,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7937769293785095,0.136022537946701,0.6151559948921204,284.8796691894531,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22344970703125,284.87957763671875,1.0,0.2940572798252105,1.0,1.0,0.0,1.0,-1.5936754941940308,1.5936733484268188,2.076198143186048e-06,1.225733757019043,0.907236397266388,0.907236397266388,0.0,35.4510498046875,25.0,34791.07421875,0.0,326.9914245605469,1.0,281.8557434082031,284.0392761230469,295.59844970703125,297.9232482910156,293.1499938964844,293.1499938964844,281.54998779296875,37586.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504255771636963,1.0,0.0,0.0,3.8065345287323,3.806560516357422,9.66836068982957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.900390625,0.0,1726.7718505859375,1895.4371337890625,0.0,2029.13427734375,0.940561592578888,1.0,0.0,3.0,1.0,0.0
18172260,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9000820517539978,0.1917179226875305,0.1727735549211502,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.924748957157135,0.2062173336744308,0.1957249790430069,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.9973369240760804,0.3010320663452148,0.1816114336252212,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8500785827636719,0.1614937484264373,0.1534917801618576,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8040899634361267,0.1352162510156631,0.6113280653953552,284.8146667480469,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.22119140625,284.8340759277344,1.0,0.2898287177085876,1.0,1.0,0.0,1.0,-1.5781927108764648,1.5781906843185425,2.038089860434411e-06,1.2132883071899414,0.7645593285560608,0.7645593285560608,0.0,33.62489700317383,28.0,34519.9453125,0.0,314.4847717285156,1.0,281.5578918457031,284.0224609375,295.6022644042969,297.9342346191406,293.1499938964844,293.1499938964844,281.8500061035156,48260.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760705292224884,1.0,0.0,0.0,3.328183889389038,3.328207015991211,7.391080885099655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.90380859375,0.0,1287.38427734375,1895.4371337890625,0.0,2118.761962890625,0.8458957672119141,1.0,0.0,3.0,1.0,0.0
18172320,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9000820517539978,0.1917179226875305,0.1727735549211502,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.924748957157135,0.2062173336744308,0.1957249790430069,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.9973369240760804,0.3010320663452148,0.1816114336252212,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8500785827636719,0.1614937484264373,0.1534917801618576,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8040899634361267,0.1352162510156631,0.6113280653953552,284.8146667480469,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.22119140625,284.8340759277344,1.0,0.2898287177085876,1.0,1.0,0.0,1.0,-1.5781927108764648,1.5781906843185425,2.038089860434411e-06,1.2132883071899414,0.7645593285560608,0.7645593285560608,0.0,33.62489700317383,28.0,34519.9453125,0.0,314.4847717285156,1.0,281.5578918457031,284.0224609375,295.6022644042969,297.9342346191406,293.1499938964844,293.1499938964844,281.8500061035156,48260.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760705292224884,1.0,0.0,0.0,3.328183889389038,3.328207015991211,7.391080885099655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.90380859375,0.0,1287.38427734375,1895.4371337890625,0.0,2118.761962890625,0.8458957672119141,1.0,0.0,3.0,1.0,0.0
18172380,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9120583534240724,0.1932628452777862,0.1738638579845428,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9370036125183104,0.2071351855993271,0.1963363289833068,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9954670667648317,0.305560439825058,0.1747672110795974,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8595268130302429,0.1622390747070312,0.1539805978536605,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8115828633308411,0.1350245475769043,0.6094650030136108,285.016845703125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2348022460937,285.01318359375,1.0,0.2876747846603393,1.0,1.0,0.0,1.0,-1.5703591108322144,1.570357084274292,2.0187478639854817e-06,1.206783890724182,0.904724419116974,0.904724419116974,0.0,32.47836685180664,31.0,34200.796875,0.0,307.6503601074219,1.0,281.8404235839844,284.1849670410156,295.5332336425781,297.7586669921875,293.1499938964844,293.1499938964844,281.54998779296875,32824.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741580069065094,1.0,0.0,0.0,3.4899423122406006,3.489964246749878,8.126991701828956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.720703125,0.0,1339.560302734375,1895.4371337890625,0.0,1953.061279296875,0.8670946359634399,1.0,0.0,3.0,1.0,0.0
18172440,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9120583534240724,0.1932628452777862,0.1738638579845428,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9370036125183104,0.2071351855993271,0.1963363289833068,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9954670667648317,0.305560439825058,0.1747672110795974,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8595268130302429,0.1622390747070312,0.1539805978536605,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8115828633308411,0.1350245475769043,0.6094650030136108,285.016845703125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2348022460937,285.01318359375,1.0,0.2876747846603393,1.0,1.0,0.0,1.0,-1.5703591108322144,1.570357084274292,2.0187478639854817e-06,1.206783890724182,0.904724419116974,0.904724419116974,0.0,32.47836685180664,31.0,34200.796875,0.0,307.6503601074219,1.0,281.8404235839844,284.1849670410156,295.5332336425781,297.7586669921875,293.1499938964844,293.1499938964844,281.54998779296875,32824.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741580069065094,1.0,0.0,0.0,3.4899423122406006,3.489964246749878,8.126991701828956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.720703125,0.0,1339.560302734375,1895.4371337890625,0.0,1953.061279296875,0.8670946359634399,1.0,0.0,3.0,1.0,0.0
18172500,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.916451334953308,0.193850576877594,0.1745280176401138,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9409992694854736,0.2075020521879196,0.1967737376689911,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9948216676712036,0.3077239692211151,0.1727742850780487,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8627136945724487,0.1625496745109558,0.1543410569429397,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8137871623039246,0.1349096298217773,0.6091710925102234,284.8796081542969,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2406616210937,284.8588562011719,1.0,0.2872445285320282,1.0,1.0,0.0,1.0,-1.569368600845337,1.5693665742874146,2.0162283362878952e-06,1.205887794494629,0.8193494081497192,0.8193494081497192,0.0,32.18315887451172,31.0,34863.734375,0.0,306.3891906738281,1.0,281.6011657714844,284.014404296875,295.631103515625,297.98931884765625,293.1499938964844,293.1499938964844,281.54998779296875,37057.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478302717208862,1.0,0.0,0.0,3.472507953643799,3.4725303649902344,8.045995514294191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.447265625,0.0,1352.0465087890625,1895.4371337890625,0.0,2006.70947265625,0.8636956214904785,1.0,0.0,3.0,1.0,0.0
18172560,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.917743444442749,0.1942214667797088,0.1749167591333389,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9419527053833008,0.2077036052942276,0.1970118284225464,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9947115182876588,0.3094408214092254,0.1724478900432586,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8635130524635315,0.1627290099859237,0.1545486152172088,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8137972354888916,0.1346828937530517,0.6083122491836548,284.8753967285156,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2431945800781,284.8876342773437,1.0,0.2871649265289306,1.0,1.0,0.0,1.0,-1.5689465999603271,1.5689445734024048,2.0150635009485995e-06,1.2054234743118286,0.783691942691803,0.783691942691803,0.0,32.12754821777344,34.0,34496.02734375,0.0,306.03985595703125,1.0,281.5594787597656,284.0679626464844,295.6429443359375,297.9477233886719,293.1499938964844,293.1499938964844,281.8500061035156,42356.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503026723861694,1.0,0.0,0.0,3.274648666381836,3.274670362472534,7.155215939746995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.01708984375,0.0,1196.964599609375,1895.4371337890625,0.0,2028.0704345703125,0.828006386756897,1.0,0.0,3.0,1.0,0.0
18172620,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9182767271995544,0.1957547068595886,0.1760983020067215,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9414759874343872,0.2086792886257171,0.1977800130844116,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9951021075248718,0.3126800656318664,0.1736227869987487,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8632141947746277,0.1635427922010421,0.1551956832408905,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8120658993721008,0.1346030682325363,0.6074771285057068,285.05035400390625,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2506103515625,285.045654296875,1.0,0.2879821360111236,1.0,1.0,0.0,1.0,-1.5724685192108154,1.572466492652893,2.023268280026969e-06,1.2079311609268188,0.9327086806297302,0.9327086806297302,0.0,32.349090576171875,37.0,34415.140625,0.0,308.3134460449219,1.0,281.8399963378906,284.2055053710937,295.60382080078125,297.8356628417969,293.1499938964844,293.1499938964844,281.54998779296875,30867.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372074127197266,1.0,0.0,0.0,3.4831478595733643,3.4831693172454834,8.095378234429518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.62158203125,0.0,1318.6961669921875,1895.4371337890625,0.0,1915.8387451171875,0.86411452293396,1.0,0.0,3.0,1.0,0.0
18172680,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9182767271995544,0.1957547068595886,0.1760983020067215,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9414759874343872,0.2086792886257171,0.1977800130844116,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9951021075248718,0.3126800656318664,0.1736227869987487,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8632141947746277,0.1635427922010421,0.1551956832408905,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8120658993721008,0.1346030682325363,0.6074771285057068,285.05035400390625,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2506103515625,285.045654296875,1.0,0.2879821360111236,1.0,1.0,0.0,1.0,-1.5724685192108154,1.572466492652893,2.023268280026969e-06,1.2079311609268188,0.9327086806297302,0.9327086806297302,0.0,32.349090576171875,37.0,34415.140625,0.0,308.3134460449219,1.0,281.8399963378906,284.2055053710937,295.60382080078125,297.8356628417969,293.1499938964844,293.1499938964844,281.54998779296875,30867.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372074127197266,1.0,0.0,0.0,3.4831478595733643,3.4831693172454834,8.095378234429518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.62158203125,0.0,1318.6961669921875,1895.4371337890625,0.0,1915.8387451171875,0.86411452293396,1.0,0.0,3.0,1.0,0.0
18172740,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9132381677627563,0.1966308057308197,0.1771378815174102,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9354498982429504,0.209219753742218,0.1984917670488357,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9964626431465148,0.3141840994358063,0.1781674027442932,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8585706949234009,0.1640217304229736,0.1558132767677307,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8061813116073608,0.1342197358608245,0.6064937710762024,284.8751220703125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2479248046875,284.884765625,1.0,0.2899050712585449,1.0,1.0,0.0,1.0,-1.5795873403549194,1.579585313796997,2.040431581917801e-06,1.213456630706787,0.8035082221031189,0.8035082221031189,0.0,33.123382568359375,40.0,34996.1875,0.0,313.8142395019531,1.0,281.55859375,284.0434875488281,295.71002197265625,298.0473022460937,293.1499938964844,293.1499938964844,281.8500061035156,40605.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514002919197083,1.0,0.0,0.0,3.3549230098724365,3.354945182800293,7.510319619541406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.7646484375,0.0,1260.66455078125,1895.4371337890625,0.0,2037.5777587890625,0.8432374000549316,1.0,0.0,3.0,1.0,0.0
18172800,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9132381677627563,0.1966308057308197,0.1771378815174102,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9354498982429504,0.209219753742218,0.1984917670488357,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9964626431465148,0.3141840994358063,0.1781674027442932,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8585706949234009,0.1640217304229736,0.1558132767677307,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8061813116073608,0.1342197358608245,0.6064937710762024,284.8751220703125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2479248046875,284.884765625,1.0,0.2899050712585449,1.0,1.0,0.0,1.0,-1.5795873403549194,1.579585313796997,2.040431581917801e-06,1.213456630706787,0.8035082221031189,0.8035082221031189,0.0,33.123382568359375,40.0,34996.1875,0.0,313.8142395019531,1.0,281.55859375,284.0434875488281,295.71002197265625,298.0473022460937,293.1499938964844,293.1499938964844,281.8500061035156,40605.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514002919197083,1.0,0.0,0.0,3.3549230098724365,3.354945182800293,7.510319619541406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.7646484375,0.0,1260.66455078125,1895.4371337890625,0.0,2037.5777587890625,0.8432374000549316,1.0,0.0,3.0,1.0,0.0
18172860,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.906300961971283,0.1984011828899383,0.1784236282110214,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9270240664482116,0.2104773819446563,0.1994173973798751,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9979333281517028,0.3151211738586426,0.1843310296535492,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8522511124610901,0.1651350408792495,0.1566372215747833,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7983713150024414,0.1343587338924408,0.6061857342720032,285.05987548828125,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2470397949219,285.0557556152344,1.0,0.2927057445049286,1.0,1.0,0.0,1.0,-1.590258240699768,1.5902562141418457,2.0663946997956373e-06,1.2217940092086792,0.960179328918457,0.960179328918457,0.0,34.250946044921875,43.0,34964.12109375,0.0,322.0573425292969,1.0,281.8409423828125,284.1948547363281,295.6532287597656,297.92138671875,293.1499938964844,293.1499938964844,281.54998779296875,30617.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741448700428009,1.0,0.0,0.0,3.5556936264038086,3.555715799331665,8.436105076725653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.69140625,0.0,1391.5262451171875,1895.4371337890625,0.0,1951.93896484375,0.8802436590194702,1.0,0.0,3.0,1.0,0.0
18172920,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.906300961971283,0.1984011828899383,0.1784236282110214,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9270240664482116,0.2104773819446563,0.1994173973798751,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9979333281517028,0.3151211738586426,0.1843310296535492,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8522511124610901,0.1651350408792495,0.1566372215747833,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7983713150024414,0.1343587338924408,0.6061857342720032,285.05987548828125,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2470397949219,285.0557556152344,1.0,0.2927057445049286,1.0,1.0,0.0,1.0,-1.590258240699768,1.5902562141418457,2.0663946997956373e-06,1.2217940092086792,0.960179328918457,0.960179328918457,0.0,34.250946044921875,43.0,34964.12109375,0.0,322.0573425292969,1.0,281.8409423828125,284.1948547363281,295.6532287597656,297.92138671875,293.1499938964844,293.1499938964844,281.54998779296875,30617.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741448700428009,1.0,0.0,0.0,3.5556936264038086,3.555715799331665,8.436105076725653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.69140625,0.0,1391.5262451171875,1895.4371337890625,0.0,1951.93896484375,0.8802436590194702,1.0,0.0,3.0,1.0,0.0
18172980,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8997312188148499,0.1999772787094116,0.1800348311662674,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9187747240066528,0.2118090689182281,0.2007981240749359,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.999008059501648,0.3152858316898346,0.1908050328493118,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.846342921257019,0.166426420211792,0.1579407751560211,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7910757660865784,0.1347198635339737,0.6081126928329468,284.87432861328125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2440490722656,284.88201904296875,1.0,0.2963391542434692,1.0,1.0,0.0,1.0,-1.6054997444152832,1.6054977178573608,2.1039709281467367e-06,1.2338154315948486,0.8290351629257202,0.8290351629257202,0.0,35.59761428833008,46.0,35773.5859375,0.0,333.2884826660156,1.0,281.557861328125,284.0126037597656,295.7460021972656,298.13165283203125,293.1499938964844,293.1499938964844,281.8500061035156,39499.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577039003372192,1.0,0.0,0.0,3.473701238632202,3.473724365234375,8.051526947383536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8232421875,0.0,1370.6463623046875,1895.4371337890625,0.0,2092.463623046875,0.8681830763816833,1.0,0.0,3.0,1.0,0.0
18173040,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8997312188148499,0.1999772787094116,0.1800348311662674,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9187747240066528,0.2118090689182281,0.2007981240749359,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.999008059501648,0.3152858316898346,0.1908050328493118,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.846342921257019,0.166426420211792,0.1579407751560211,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7910757660865784,0.1347198635339737,0.6081126928329468,284.87432861328125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2440490722656,284.88201904296875,1.0,0.2963391542434692,1.0,1.0,0.0,1.0,-1.6054997444152832,1.6054977178573608,2.1039709281467367e-06,1.2338154315948486,0.8290351629257202,0.8290351629257202,0.0,35.59761428833008,46.0,35773.5859375,0.0,333.2884826660156,1.0,281.557861328125,284.0126037597656,295.7460021972656,298.13165283203125,293.1499938964844,293.1499938964844,281.8500061035156,39499.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577039003372192,1.0,0.0,0.0,3.473701238632202,3.473724365234375,8.051526947383536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8232421875,0.0,1370.6463623046875,1895.4371337890625,0.0,2092.463623046875,0.8681830763816833,1.0,0.0,3.0,1.0,0.0
18173100,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8957176208496094,0.2010271847248077,0.1808120757341385,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9139359593391418,0.2126884311437606,0.2015029191970825,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.3153147995471954,0.19448783993721,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8428630232810974,0.1672650873661041,0.1586319655179977,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7869057059288025,0.1350644081830978,0.6092730760574341,285.0334167480469,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2436828613281,285.0537414550781,1.0,0.2983998954296112,1.0,1.0,0.0,1.0,-1.613922119140625,1.6139200925827026,2.124914317391813e-06,1.240453600883484,0.9305817484855652,0.9305817484855652,0.0,36.399696350097656,46.0,35389.875,0.0,339.73883056640625,1.0,281.79766845703125,284.18829345703125,295.6705322265625,297.93341064453125,293.1499938964844,293.1499938964844,281.8500061035156,33834.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751366913318634,1.0,0.0,0.0,3.5188419818878174,3.518864393234253,8.262144888249168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.04736328125,0.0,1376.468505859375,1895.4371337890625,0.0,2037.288330078125,0.877271831035614,1.0,0.0,3.0,1.0,0.0
18173160,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8929915428161621,0.2023663222789764,0.1819395124912262,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9104610085487366,0.2138182073831558,0.2024983018636703,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.3155499696731567,0.1976618319749832,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8404144048690796,0.1683203876018524,0.1595684438943863,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7838007211685181,0.1356040686368942,0.6114346385002136,285.06982421875,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2463073730469,285.0674133300781,1.0,0.3006423711776733,1.0,1.0,0.0,1.0,-1.6239997148513794,1.6239975690841677,2.150157115465845e-06,1.2484058141708374,0.9943107962608336,0.9943107962608336,0.0,37.17322540283203,49.0,35761.21875,0.0,347.0239562988281,1.0,281.84161376953125,284.1806030273437,295.6773986816406,297.9952392578125,293.1499938964844,293.1499938964844,281.54998779296875,30824.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493312358856201,1.0,0.0,0.0,3.658217191696167,3.65824031829834,8.929605428420473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.2490234375,0.0,1503.517822265625,1895.4371337890625,0.0,2019.6683349609373,0.9036138653755188,1.0,0.0,3.0,1.0,0.0
18173220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8855851292610168,0.2043111771345138,0.1839502155780792,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9020934104919434,0.2156445235013961,0.2044181227684021,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.314974844455719,0.2050004750490188,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8341981768608093,0.1701266020536422,0.1614315509796142,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7763634324073792,0.136464774608612,0.6159229278564453,284.8761901855469,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2453918457031,284.8815002441406,1.0,0.3055405020713806,1.0,1.0,0.0,1.0,-1.6451549530029297,1.6451526880264282,2.2038186671125004e-06,1.2651481628417969,0.8647295832633972,0.8647295832633972,0.0,39.00898361206055,37.0,36776.90234375,0.0,363.18115234375,1.0,281.55682373046875,283.9784851074219,295.7601318359375,298.2069702148437,293.1499938964844,293.1499938964844,281.8500061035156,38292.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667713165283203,1.0,0.0,0.0,3.6227035522460938,3.622727632522583,8.757070872889017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.10888671875,0.0,1520.0391845703125,1895.4371337890625,0.0,2172.221435546875,0.9001119136810303,1.0,0.0,3.0,1.0,0.0
18173280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8855851292610168,0.2043111771345138,0.1839502155780792,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9020934104919434,0.2156445235013961,0.2044181227684021,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.314974844455719,0.2050004750490188,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8341981768608093,0.1701266020536422,0.1614315509796142,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7763634324073792,0.136464774608612,0.6159229278564453,284.8761901855469,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2453918457031,284.8815002441406,1.0,0.3055405020713806,1.0,1.0,0.0,1.0,-1.6451549530029297,1.6451526880264282,2.2038186671125004e-06,1.2651481628417969,0.8647295832633972,0.8647295832633972,0.0,39.00898361206055,37.0,36776.90234375,0.0,363.18115234375,1.0,281.55682373046875,283.9784851074219,295.7601318359375,298.2069702148437,293.1499938964844,293.1499938964844,281.8500061035156,38292.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667713165283203,1.0,0.0,0.0,3.6227035522460938,3.622727632522583,8.757070872889017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.10888671875,0.0,1520.0391845703125,1895.4371337890625,0.0,2172.221435546875,0.9001119136810303,1.0,0.0,3.0,1.0,0.0
18173340,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8967846035957336,0.2069153189659118,0.1859818994998932,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9136221408843994,0.2179730683565139,0.2063600122928619,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9990000128746032,0.315974473953247,0.1996742933988571,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8440408706665039,0.1723587363958358,0.1633204370737075,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.785152018070221,0.1376883238554,0.6204707026481628,285.0673828125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2530822753906,285.0650329589844,1.0,0.3048565685749054,1.0,1.0,0.0,1.0,-1.651270627975464,1.651268482208252,2.219644557044376e-06,1.2701209783554075,1.0,1.0,0.0,38.10929870605469,25.0,36401.75390625,0.0,363.9005432128906,1.0,281.8424987792969,284.15313720703125,295.67926025390625,298.0469055175781,293.1499938964844,293.1499938964844,281.54998779296875,31997.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589208483695984,1.0,0.0,0.0,3.76840090751648,3.768425464630127,9.47561716202472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.34375,0.0,1638.0106201171875,1895.4371337890625,0.0,2103.114013671875,0.92882639169693,1.0,0.0,3.0,1.0,0.0
18173400,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8967846035957336,0.2069153189659118,0.1859818994998932,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.9136221408843994,0.2179730683565139,0.2063600122928619,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9990000128746032,0.315974473953247,0.1996742933988571,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8440408706665039,0.1723587363958358,0.1633204370737075,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.785152018070221,0.1376883238554,0.6204707026481628,285.0673828125,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2530822753906,285.0650329589844,1.0,0.3048565685749054,1.0,1.0,0.0,1.0,-1.651270627975464,1.651268482208252,2.219644557044376e-06,1.2701209783554075,1.0,1.0,0.0,38.10929870605469,25.0,36401.75390625,0.0,363.9005432128906,1.0,281.8424987792969,284.15313720703125,295.67926025390625,298.0469055175781,293.1499938964844,293.1499938964844,281.54998779296875,31997.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589208483695984,1.0,0.0,0.0,3.76840090751648,3.768425464630127,9.47561716202472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.34375,0.0,1638.0106201171875,1895.4371337890625,0.0,2103.114013671875,0.92882639169693,1.0,0.0,3.0,1.0,0.0
18173460,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9285664558410645,0.2090114206075668,0.1879834979772567,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9469860196113586,0.2200385183095932,0.2083542644977569,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9973767399787904,0.3210063576698303,0.1817795634269714,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8708274960517883,0.1744208633899688,0.1652731746435165,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8101463913917542,0.1388731300830841,0.6255856156349182,284.8523864746094,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2681579589844,284.8545837402344,1.0,0.2999543249607086,1.0,1.0,0.0,1.0,-1.6430792808532717,1.64307701587677,2.198795755248284e-06,1.2637418508529663,0.8657414317131042,0.8657414317131042,0.0,34.93209457397461,28.0,36873.921875,0.0,350.6755676269531,1.0,281.5571594238281,283.93505859375,295.7397155761719,298.209228515625,293.1499938964844,293.1499938964844,281.8500061035156,39333.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739449143409729,1.0,0.0,0.0,3.701648712158203,3.701673746109009,9.142893873104184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.2587890625,0.0,1616.6873779296875,1895.4371337890625,0.0,2235.948974609375,0.9180006384849548,1.0,0.0,3.0,1.0,0.0
18173520,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9285664558410645,0.2090114206075668,0.1879834979772567,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9469860196113586,0.2200385183095932,0.2083542644977569,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9973767399787904,0.3210063576698303,0.1817795634269714,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8708274960517883,0.1744208633899688,0.1652731746435165,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8101463913917542,0.1388731300830841,0.6255856156349182,284.8523864746094,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2681579589844,284.8545837402344,1.0,0.2999543249607086,1.0,1.0,0.0,1.0,-1.6430792808532717,1.64307701587677,2.198795755248284e-06,1.2637418508529663,0.8657414317131042,0.8657414317131042,0.0,34.93209457397461,28.0,36873.921875,0.0,350.6755676269531,1.0,281.5571594238281,283.93505859375,295.7397155761719,298.209228515625,293.1499938964844,293.1499938964844,281.8500061035156,39333.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739449143409729,1.0,0.0,0.0,3.701648712158203,3.701673746109009,9.142893873104184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.2587890625,0.0,1616.6873779296875,1895.4371337890625,0.0,2235.948974609375,0.9180006384849548,1.0,0.0,3.0,1.0,0.0
18173580,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9557285904884338,0.211805373430252,0.1901273429393768,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.972096860408783,0.2226226925849914,0.210483118891716,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9927777647972108,0.3301861882209778,0.1672211736440658,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8941348791122437,0.1769229769706726,0.1673646569252014,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8294920921325684,0.1405351310968399,0.631746232509613,285.0413513183594,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.301025390625,285.0398254394531,1.0,0.2976313829421997,1.0,1.0,0.0,1.0,-1.6406259536743164,1.6406238079071045,2.192345391449635e-06,1.2616357803344729,1.0,1.0,0.0,32.86138153076172,48.0,36217.5546875,0.0,343.6170349121094,1.0,281.8425598144531,284.120849609375,295.6449279785156,298.0049133300781,293.1499938964844,293.1499938964844,281.54998779296875,32687.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617006897926331,1.0,0.0,0.0,3.801553726196289,3.801578521728516,9.643074463383527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.06982421875,0.0,1682.59521484375,1895.4371337890625,0.0,2127.506103515625,0.9371521472930908,1.0,0.0,3.0,1.0,0.0
18173640,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9557285904884338,0.211805373430252,0.1901273429393768,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.972096860408783,0.2226226925849914,0.210483118891716,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9927777647972108,0.3301861882209778,0.1672211736440658,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8941348791122437,0.1769229769706726,0.1673646569252014,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8294920921325684,0.1405351310968399,0.631746232509613,285.0413513183594,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.301025390625,285.0398254394531,1.0,0.2976313829421997,1.0,1.0,0.0,1.0,-1.6406259536743164,1.6406238079071045,2.192345391449635e-06,1.2616357803344729,1.0,1.0,0.0,32.86138153076172,48.0,36217.5546875,0.0,343.6170349121094,1.0,281.8425598144531,284.120849609375,295.6449279785156,298.0049133300781,293.1499938964844,293.1499938964844,281.54998779296875,32687.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617006897926331,1.0,0.0,0.0,3.801553726196289,3.801578521728516,9.643074463383527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.06982421875,0.0,1682.59521484375,1895.4371337890625,0.0,2127.506103515625,0.9371521472930908,1.0,0.0,3.0,1.0,0.0
18173700,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9566054344177246,0.2131277024745941,0.1914487481117248,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.972664475440979,0.2239167094230651,0.2117897570133209,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9931685328483582,0.3346028923988342,0.1682091355323791,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8951078653335571,0.1781939566135406,0.1686287671327591,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8300938010215759,0.1414447873830795,0.6359882354736328,284.89801025390625,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.3175354003906,284.8777160644531,1.0,0.3000083863735199,1.0,1.0,0.0,1.0,-1.6515623331069946,1.6515601873397827,2.2200852072273847e-06,1.2700921297073364,0.923606276512146,0.923606276512146,0.0,33.209083557128906,48.0,37171.30078125,0.0,350.2831726074219,1.0,281.5938720703125,283.9350891113281,295.71844482421875,298.2236328125,293.1499938964844,293.1499938964844,281.54998779296875,35151.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700666785240173,1.0,0.0,0.0,3.819542169570923,3.819567680358887,9.734550303619471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.1103515625,0.0,1723.45361328125,1895.4371337890625,0.0,2201.43017578125,0.9411128163337708,1.0,0.0,3.0,1.0,0.0
18173760,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9464136362075806,0.2142120450735092,0.1925279647111892,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9632500410079956,0.2250474542379379,0.2129477560520172,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9958662390708924,0.3372920155525207,0.1760735958814621,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8865361213684082,0.179338052868843,0.1697893291711807,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8227264881134033,0.1422528326511383,0.6399649977684021,284.8696594238281,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.3255615234375,284.87725830078125,1.0,0.3043411374092102,1.0,1.0,0.0,1.0,-1.6698509454727173,1.6698486804962158,2.26723409468832e-06,1.2844589948654177,0.8756819367408752,0.8756819367408752,0.0,34.647762298583984,68.0,37239.296875,0.0,364.0443420410156,1.0,281.5564270019531,283.9449462890625,295.7118530273437,298.18341064453125,293.1499938964844,293.1499938964844,281.8500061035156,39315.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747365832328796,1.0,0.0,0.0,3.7168450355529785,3.7168703079223633,9.218117043019448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.265625,0.0,1634.076171875,1895.4371337890625,0.0,2243.013916015625,0.9221137762069702,1.0,0.0,3.0,1.0,0.0
18173820,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9072062969207764,0.217432364821434,0.195274606347084,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.9238654971122742,0.2280946969985962,0.2157473862171173,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.9990000128746032,0.338215708732605,0.2028965353965759,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8547850847244263,0.1822681427001953,0.1725255250930786,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7932642698287964,0.1443073004484176,0.6493421196937561,285.11968994140625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.32598876953125,285.1244506835937,1.0,0.3180261850357055,1.0,1.0,0.0,1.0,-1.723247528076172,1.7232451438903809,2.4085031782306032e-06,1.3264588117599487,1.0,1.0,0.0,40.23954772949219,88.0,37487.515625,0.0,409.91986083984375,1.0,281.84344482421875,284.1763610839844,295.6390686035156,298.0527648925781,293.1499938964844,293.1499938964844,281.54998779296875,33125.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666211128234863,1.0,0.0,0.0,3.834758996963501,3.8347842693328857,9.812268899622725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.29296875,0.0,1726.004638671875,1895.4371337890625,0.0,2170.892822265625,0.944545567035675,1.0,0.0,3.0,1.0,0.0
18173880,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.9072062969207764,0.217432364821434,0.195274606347084,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.9238654971122742,0.2280946969985962,0.2157473862171173,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.9990000128746032,0.338215708732605,0.2028965353965759,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8547850847244263,0.1822681427001953,0.1725255250930786,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7932642698287964,0.1443073004484176,0.6493421196937561,285.11968994140625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.32598876953125,285.1244506835937,1.0,0.3180261850357055,1.0,1.0,0.0,1.0,-1.723247528076172,1.7232451438903809,2.4085031782306032e-06,1.3264588117599487,1.0,1.0,0.0,40.23954772949219,88.0,37487.515625,0.0,409.91986083984375,1.0,281.84344482421875,284.1763610839844,295.6390686035156,298.0527648925781,293.1499938964844,293.1499938964844,281.54998779296875,33125.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666211128234863,1.0,0.0,0.0,3.834758996963501,3.8347842693328857,9.812268899622725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.29296875,0.0,1726.004638671875,1895.4371337890625,0.0,2170.892822265625,0.944545567035675,1.0,0.0,3.0,1.0,0.0
