time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173940,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8593518733978271,0.2202064990997314,0.1983235031366348,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8729830384254456,0.2309529483318328,0.2189407795667648,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9922694563865662,0.3323580026626587,0.2341957241296768,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8134822249412537,0.1850673705339431,0.1756325364112854,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7520605325698853,0.1461179703474044,0.6597261428833008,284.9697570800781,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.30340576171875,284.9709777832031,1.0,0.3367872834205627,1.0,1.0,0.0,1.0,-1.7861430644989014,1.7861404418945312,2.5822525913099525e-06,1.376375675201416,0.9927884936332704,0.9927884936332704,0.0,50.08823013305664,106.0,39478.41015625,0.0,476.9141845703125,1.0,281.55633544921875,283.98065185546875,295.7193908691406,298.3140869140625,293.1499938964844,293.1499938964844,281.25,34524.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874391078948975,1.0,0.0,0.0,3.8940317630767822,3.8940579891204834,1.0117944384546718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.4228515625,0.0,1810.2166748046875,1895.4371337890625,0.0,2357.181396484375,0.9589942693710328,1.0,0.0,3.0,1.0,0.0
18174000,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8593518733978271,0.2202064990997314,0.1983235031366348,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8729830384254456,0.2309529483318328,0.2189407795667648,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9922694563865662,0.3323580026626587,0.2341957241296768,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8134822249412537,0.1850673705339431,0.1756325364112854,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.7520605325698853,0.1461179703474044,0.6597261428833008,284.9697570800781,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.30340576171875,284.9709777832031,1.0,0.3367872834205627,1.0,1.0,0.0,1.0,-1.7861430644989014,1.7861404418945312,2.5822525913099525e-06,1.376375675201416,0.9927884936332704,0.9927884936332704,0.0,50.08823013305664,106.0,39478.41015625,0.0,476.9141845703125,1.0,281.55633544921875,283.98065185546875,295.7193908691406,298.3140869140625,293.1499938964844,293.1499938964844,281.25,34524.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874391078948975,1.0,0.0,0.0,3.8940317630767822,3.8940579891204834,1.0117944384546718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.4228515625,0.0,1810.2166748046875,1895.4371337890625,0.0,2357.181396484375,0.9589942693710328,1.0,0.0,3.0,1.0,0.0
18174060,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8011382818222046,0.2221292555332183,0.2008084803819656,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8140228986740112,0.2331576645374298,0.2218004763126373,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9106315970420836,0.3271920382976532,0.2303174436092376,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.756535530090332,0.1873041838407516,0.1785121858119964,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.701232373714447,0.1473586559295654,0.6688950657844543,284.8330383300781,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29248046875,284.8428649902344,1.0,0.3556942939758301,1.0,1.0,0.0,1.0,-1.8007773160934448,1.8007746934890747,2.6235302357235923e-06,1.387836217880249,0.8450522422790527,0.8450522422790527,0.0,67.25313568115234,94.0,40068.3984375,0.0,539.2757568359375,1.0,281.25665283203125,283.845947265625,295.69464111328125,298.3666687011719,293.1499938964844,293.1499938964844,281.54998779296875,42445.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068386912345886,1.0,0.0,0.0,3.6867306232452393,3.686756134033203,9.069348720913696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.70458984375,0.0,1623.1297607421875,1895.4371337890625,0.0,2534.11181640625,0.9179643988609314,1.0,0.0,3.0,1.0,0.0
18174120,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8011382818222046,0.2221292555332183,0.2008084803819656,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8140228986740112,0.2331576645374298,0.2218004763126373,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9106315970420836,0.3271920382976532,0.2303174436092376,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.756535530090332,0.1873041838407516,0.1785121858119964,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.701232373714447,0.1473586559295654,0.6688950657844543,284.8330383300781,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29248046875,284.8428649902344,1.0,0.3556942939758301,1.0,1.0,0.0,1.0,-1.8007773160934448,1.8007746934890747,2.6235302357235923e-06,1.387836217880249,0.8450522422790527,0.8450522422790527,0.0,67.25313568115234,94.0,40068.3984375,0.0,539.2757568359375,1.0,281.25665283203125,283.845947265625,295.69464111328125,298.3666687011719,293.1499938964844,293.1499938964844,281.54998779296875,42445.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068386912345886,1.0,0.0,0.0,3.6867306232452393,3.686756134033203,9.069348720913696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.70458984375,0.0,1623.1297607421875,1895.4371337890625,0.0,2534.11181640625,0.9179643988609314,1.0,0.0,3.0,1.0,0.0
18174180,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7846496105194092,0.2251788228750229,0.2034738063812255,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7974951267242432,0.2361695021390915,0.2246555835008621,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8863711953163147,0.3267149329185486,0.2294530272483825,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7425557374954224,0.1901944875717163,0.1813016235828399,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6861549615859985,0.1491766721010208,0.6774505972862244,285.0498962402344,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3014831542969,285.0486755371094,1.0,0.3645772635936737,1.0,1.0,0.0,1.0,-1.8199867010116573,1.819983959197998,2.6783043267641915e-06,1.4028773307800293,1.0,1.0,0.0,74.92465209960938,82.0,39770.25390625,0.0,576.033447265625,1.0,281.5433654785156,284.04254150390625,295.57623291015625,298.1485290527344,293.1499938964844,293.1499938964844,281.25,32772.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966992855072021,1.0,0.0,0.0,3.805087089538574,3.805111885070801,9.661008562034112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.65234375,0.0,1687.4747314453125,1895.4371337890625,0.0,2441.286376953125,0.9380121231079102,1.0,0.0,3.0,1.0,0.0
18174240,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7846496105194092,0.2251788228750229,0.2034738063812255,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7974951267242432,0.2361695021390915,0.2246555835008621,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8863711953163147,0.3267149329185486,0.2294530272483825,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7425557374954224,0.1901944875717163,0.1813016235828399,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6861549615859985,0.1491766721010208,0.6774505972862244,285.0498962402344,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3014831542969,285.0486755371094,1.0,0.3645772635936737,1.0,1.0,0.0,1.0,-1.8199867010116573,1.819983959197998,2.6783043267641915e-06,1.4028773307800293,1.0,1.0,0.0,74.92465209960938,82.0,39770.25390625,0.0,576.033447265625,1.0,281.5433654785156,284.04254150390625,295.57623291015625,298.1485290527344,293.1499938964844,293.1499938964844,281.25,32772.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966992855072021,1.0,0.0,0.0,3.805087089538574,3.805111885070801,9.661008562034112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.65234375,0.0,1687.4747314453125,1895.4371337890625,0.0,2441.286376953125,0.9380121231079102,1.0,0.0,3.0,1.0,0.0
18174300,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7847797274589539,0.2265928089618683,0.2049208879470825,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7975398302078247,0.2376533299684524,0.2261806726455688,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8846337795257568,0.3269333243370056,0.2296514511108398,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7428931593894958,0.1916380226612091,0.182766780257225,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.686194121837616,0.1501213908195495,0.6820471882820129,284.90557861328125,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3057861328125,284.887939453125,1.0,0.3666566610336303,1.0,1.0,0.0,1.0,-1.8310739994049072,1.831071376800537,2.710288981688791e-06,1.411605715751648,0.925485908985138,0.925485908985138,0.0,75.88351440429688,82.0,40768.00390625,0.0,586.7671508789062,1.0,281.2939453125,283.85809326171875,295.6403503417969,298.3664855957031,293.1499938964844,293.1499938964844,281.25,35167.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057003617286682,1.0,0.0,0.0,3.8230385780334473,3.8230643272399902,9.75238094724773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.26220703125,0.0,1727.8167724609375,1895.4371337890625,0.0,2523.65576171875,0.941946804523468,1.0,0.0,3.0,1.0,0.0
18174360,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7871750593185425,0.2277446240186691,0.2060142904520034,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.800052285194397,0.2389538586139679,0.2274491339921951,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8858025670051575,0.3270331025123596,0.2297168523073196,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7453376054763794,0.1929361373186111,0.184022307395935,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6884436011314392,0.1509583592414856,0.6858819723129272,284.8759765625,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.30712890625,284.8810729980469,1.0,0.3674485683441162,1.0,1.0,0.0,1.0,-1.840102910995484,1.840100169181824,2.736507894951501e-06,1.418718338012695,0.8797008991241455,0.8797008991241455,0.0,75.71520233154297,70.0,40665.7421875,0.0,592.6179809570312,1.0,281.2563781738281,283.8595275878906,295.6248779296875,298.31329345703125,293.1499938964844,293.1499938964844,281.54998779296875,39067.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105789422988892,1.0,0.0,0.0,3.7273898124694815,3.7274153232574463,9.27049541132874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.90869140625,0.0,1644.4254150390625,1895.4371337890625,0.0,2568.52587890625,0.9243017435073853,1.0,0.0,3.0,1.0,0.0
18174420,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8017619848251343,0.231103166937828,0.2085643857717514,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8144547343254089,0.2423304319381714,0.2302250862121582,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.899386465549469,0.3287203311920166,0.2304374724626541,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7588409781455994,0.1961822658777237,0.1867154538631439,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7016174793243408,0.153186097741127,0.6942303776741028,285.07720947265625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3175048828125,285.0776672363281,1.0,0.3662910461425781,1.0,1.0,0.0,1.0,-1.860617637634277,1.860614776611328,2.796468606902636e-06,1.434758543968201,1.0,1.0,0.0,72.00469970703125,58.0,40284.69921875,0.0,595.544189453125,1.0,281.54345703125,284.0512390136719,295.5335693359375,298.13336181640625,293.1499938964844,293.1499938964844,281.25,33191.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016201853752136,1.0,0.0,0.0,3.838420629501343,3.838445901870728,9.831015859163017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.353515625,0.0,1730.9720458984375,1895.4371337890625,0.0,2486.24755859375,0.9454484581947328,1.0,0.0,3.0,1.0,0.0
18174480,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8017619848251343,0.231103166937828,0.2085643857717514,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8144547343254089,0.2423304319381714,0.2302250862121582,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.899386465549469,0.3287203311920166,0.2304374724626541,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7588409781455994,0.1961822658777237,0.1867154538631439,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7016174793243408,0.153186097741127,0.6942303776741028,285.07720947265625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3175048828125,285.0776672363281,1.0,0.3662910461425781,1.0,1.0,0.0,1.0,-1.860617637634277,1.860614776611328,2.796468606902636e-06,1.434758543968201,1.0,1.0,0.0,72.00469970703125,58.0,40284.69921875,0.0,595.544189453125,1.0,281.54345703125,284.0512390136719,295.5335693359375,298.13336181640625,293.1499938964844,293.1499938964844,281.25,33191.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016201853752136,1.0,0.0,0.0,3.838420629501343,3.838445901870728,9.831015859163017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.353515625,0.0,1730.9720458984375,1895.4371337890625,0.0,2486.24755859375,0.9454484581947328,1.0,0.0,3.0,1.0,0.0
18174540,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8257250189781189,0.2339585274457931,0.2111031413078308,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8379742503166199,0.2454573512077331,0.2330624014139175,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.927447497844696,0.3300810158252716,0.2313600182533264,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7830374240875244,0.1992601454257965,0.1894729733467102,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7233533263206482,0.1553475707769394,0.7030379176139832,284.8910522460937,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3226318359375,284.8938903808594,1.0,0.3626192510128021,1.0,1.0,0.0,1.0,-1.8820719718933103,1.882069110870361,2.8601239137060475e-06,1.4516291618347168,0.9130611419677734,0.9130611419677734,0.0,65.40612030029297,46.0,41350.640625,0.0,589.9013061523438,1.0,281.25567626953125,283.8461303710937,295.5843811035156,298.312744140625,293.1499938964844,293.1499938964844,280.95001220703125,37606.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166956305503845,1.0,0.0,0.0,3.8115665912628174,3.81159234046936,9.693939091448556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.16064453125,0.0,1733.0107421875,1895.4371337890625,0.0,2624.984375,0.9420638680458068,1.0,0.0,3.0,1.0,0.0
18174600,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8257250189781189,0.2339585274457931,0.2111031413078308,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8379742503166199,0.2454573512077331,0.2330624014139175,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.927447497844696,0.3300810158252716,0.2313600182533264,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7830374240875244,0.1992601454257965,0.1894729733467102,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7233533263206482,0.1553475707769394,0.7030379176139832,284.8910522460937,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3226318359375,284.8938903808594,1.0,0.3626192510128021,1.0,1.0,0.0,1.0,-1.8820719718933103,1.882069110870361,2.8601239137060475e-06,1.4516291618347168,0.9130611419677734,0.9130611419677734,0.0,65.40612030029297,46.0,41350.640625,0.0,589.9013061523438,1.0,281.25567626953125,283.8461303710937,295.5843811035156,298.312744140625,293.1499938964844,293.1499938964844,280.95001220703125,37606.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166956305503845,1.0,0.0,0.0,3.8115665912628174,3.81159234046936,9.693939091448556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.16064453125,0.0,1733.0107421875,1895.4371337890625,0.0,2624.984375,0.9420638680458068,1.0,0.0,3.0,1.0,0.0
18174660,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8587633371353149,0.2365146428346634,0.2130306512117386,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8726820945739746,0.2483467310667038,0.2354265302419662,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9680404663085938,0.331165999174118,0.2318237870931625,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8172929286956787,0.202146977186203,0.1918417513370514,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7521476745605469,0.1573582589626312,0.7103831768035889,284.8533630371094,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32379150390625,284.8663635253906,1.0,0.357053279876709,1.0,1.0,0.0,1.0,-1.899447560310364,1.8994446992874143,2.9122222713340307e-06,1.4652459621429443,0.8061474561691284,0.8061474561691284,0.0,57.290924072265625,34.0,41591.1796875,0.0,576.2333374023438,1.0,280.9575500488281,283.8194580078125,295.5447998046875,298.3044738769531,293.1499938964844,293.1499938964844,281.25,44423.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279803991317749,1.0,0.0,0.0,3.462458848953247,3.462482452392578,7.999494187060918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.1865234375,0.0,1394.1455078125,1895.4371337890625,0.0,2729.653076171875,0.8719145655632019,1.0,0.0,3.0,1.0,0.0
18174720,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8587633371353149,0.2365146428346634,0.2130306512117386,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8726820945739746,0.2483467310667038,0.2354265302419662,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9680404663085938,0.331165999174118,0.2318237870931625,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8172929286956787,0.202146977186203,0.1918417513370514,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7521476745605469,0.1573582589626312,0.7103831768035889,284.8533630371094,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32379150390625,284.8663635253906,1.0,0.357053279876709,1.0,1.0,0.0,1.0,-1.899447560310364,1.8994446992874143,2.9122222713340307e-06,1.4652459621429443,0.8061474561691284,0.8061474561691284,0.0,57.290924072265625,34.0,41591.1796875,0.0,576.2333374023438,1.0,280.9575500488281,283.8194580078125,295.5447998046875,298.3044738769531,293.1499938964844,293.1499938964844,281.25,44423.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279803991317749,1.0,0.0,0.0,3.462458848953247,3.462482452392578,7.999494187060918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.1865234375,0.0,1394.1455078125,1895.4371337890625,0.0,2729.653076171875,0.8719145655632019,1.0,0.0,3.0,1.0,0.0
18174780,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.905479371547699,0.2403463572263717,0.215881198644638,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9219385981559752,0.2521966993808746,0.2385015785694122,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.3343394100666046,0.2255631238222122,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8592226505279541,0.2058373838663101,0.1948061436414718,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7926489114761353,0.1600390523672104,0.7200630307197571,285.03106689453125,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.337890625,285.0266418457031,1.0,0.3498961925506592,1.0,1.0,0.0,1.0,-1.90505599975586,1.9050530195236208,2.9321031433937605e-06,1.4717224836349487,0.9471631050109864,0.9471631050109864,0.0,49.25852966308594,25.0,41277.5703125,0.0,556.8703002929688,1.0,281.2416687011719,283.9662170410156,295.4467163085937,298.113037109375,293.1499938964844,293.1499938964844,280.95001220703125,32446.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815658688545227,1.0,0.0,0.0,3.630408525466919,3.630431652069092,8.794361292530084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.3154296875,0.0,1485.0352783203125,1895.4371337890625,0.0,2615.398193359375,0.8983734846115112,1.0,0.0,3.0,1.0,0.0
18174840,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.905479371547699,0.2403463572263717,0.215881198644638,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9219385981559752,0.2521966993808746,0.2385015785694122,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9990000128746032,0.3343394100666046,0.2255631238222122,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8592226505279541,0.2058373838663101,0.1948061436414718,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7926489114761353,0.1600390523672104,0.7200630307197571,285.03106689453125,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.337890625,285.0266418457031,1.0,0.3498961925506592,1.0,1.0,0.0,1.0,-1.90505599975586,1.9050530195236208,2.9321031433937605e-06,1.4717224836349487,0.9471631050109864,0.9471631050109864,0.0,49.25852966308594,25.0,41277.5703125,0.0,556.8703002929688,1.0,281.2416687011719,283.9662170410156,295.4467163085937,298.113037109375,293.1499938964844,293.1499938964844,280.95001220703125,32446.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815658688545227,1.0,0.0,0.0,3.630408525466919,3.630431652069092,8.794361292530084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.3154296875,0.0,1485.0352783203125,1895.4371337890625,0.0,2615.398193359375,0.8983734846115112,1.0,0.0,3.0,1.0,0.0
18174900,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.937678039073944,0.2419735342264175,0.2173906117677688,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9546204209327698,0.2539732456207275,0.2401543855667114,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.3383823931217193,0.2072689831256866,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8864465951919556,0.2075715661048889,0.1963938027620315,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8174554705619812,0.1613270342350006,0.7254384756088257,284.8706359863281,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3436889648437,284.854248046875,1.0,0.346052885055542,1.0,1.0,0.0,1.0,-1.9044402837753296,1.9044374227523804,2.9276186523929937e-06,1.4693890810012815,0.8464751243591309,0.8464751243591309,0.0,45.30776977539063,25.0,41890.98828125,0.0,540.9507446289062,1.0,280.9978332519531,283.78131103515625,295.50830078125,298.3145751953125,293.1499938964844,293.1499938964844,280.95001220703125,36933.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233761787414551,1.0,0.0,0.0,3.6141397953033447,3.614163637161255,8.715717854101968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.7197265625,0.0,1500.5496826171875,1895.4371337890625,0.0,2686.87548828125,0.8951324224472046,1.0,0.0,3.0,1.0,0.0
18174960,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.965977668762207,0.2433442026376724,0.2185660898685455,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9808507561683656,0.2555626928806305,0.2415834963321685,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9990009069442748,0.3443304002285003,0.1912648677825927,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9127841591835022,0.2091496437788009,0.1978062391281128,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8389354944229126,0.162493422627449,0.7302621603012085,284.8690490722656,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.35125732421875,284.87652587890625,1.0,0.3417206406593323,1.0,1.0,0.0,1.0,-1.8958431482315063,1.895840287208557,2.901745574490633e-06,1.4626880884170532,0.810946524143219,0.810946524143219,0.0,42.11454391479492,45.0,41283.6640625,0.0,524.6603393554688,1.0,280.9582214355469,283.8216857910156,295.4845275878906,298.2237854003906,293.1499938964844,293.1499938964844,281.25,41722.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825995922088623,1.0,0.0,0.0,3.4382009506225586,3.4382240772247314,7.887798574301996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.150390625,0.0,1350.3853759765625,1895.4371337890625,0.0,2711.203857421875,0.8629745841026306,1.0,0.0,3.0,1.0,0.0
18175020,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9825849533081056,0.2471683472394943,0.2216624915599823,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.995525062084198,0.2595451772212982,0.2450567483901977,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9975444674491882,0.358533501625061,0.1825029999017715,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9332220554351808,0.2129807621240615,0.201174646615982,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8542832732200623,0.1654253602027893,0.7422705292701721,285.0341796875,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.39715576171875,285.0321960449219,1.0,0.3438500761985779,1.0,1.0,0.0,1.0,-1.9116390943527224,1.911636114120484,2.948840574390488e-06,1.4746173620224,0.9449785947799684,0.9449785947799684,0.0,41.08442687988281,65.0,41003.6484375,0.0,532.2577514648438,1.0,281.2412109375,283.9693298339844,295.3940734863281,298.0327453613281,293.1499938964844,293.1499938964844,280.95001220703125,32058.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133647441864014,1.0,0.0,0.0,3.594808340072632,3.5948312282562256,8.622729978924326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.9443359375,0.0,1443.5831298828125,1895.4371337890625,0.0,2594.213134765625,0.8900454640388489,1.0,0.0,3.0,1.0,0.0
18175080,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9825849533081056,0.2471683472394943,0.2216624915599823,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.995525062084198,0.2595451772212982,0.2450567483901977,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9975444674491882,0.358533501625061,0.1825029999017715,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9332220554351808,0.2129807621240615,0.201174646615982,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8542832732200623,0.1654253602027893,0.7422705292701721,285.0341796875,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.39715576171875,285.0321960449219,1.0,0.3438500761985779,1.0,1.0,0.0,1.0,-1.9116390943527224,1.911636114120484,2.948840574390488e-06,1.4746173620224,0.9449785947799684,0.9449785947799684,0.0,41.08442687988281,65.0,41003.6484375,0.0,532.2577514648438,1.0,281.2412109375,283.9693298339844,295.3940734863281,298.0327453613281,293.1499938964844,293.1499938964844,280.95001220703125,32058.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133647441864014,1.0,0.0,0.0,3.594808340072632,3.5948312282562256,8.622729978924326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.9443359375,0.0,1443.5831298828125,1895.4371337890625,0.0,2594.213134765625,0.8900454640388489,1.0,0.0,3.0,1.0,0.0
18175140,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9667025208473206,0.250376433134079,0.2248431146144867,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9817398190498352,0.2631815671920776,0.2487308233976364,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.3666231334209442,0.1967838406562805,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.915710747241974,0.2165403217077255,0.2047534584999084,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8411353826522827,0.1682491600513458,0.7558082342147827,284.9062194824219,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.42047119140625,284.91461181640625,1.0,0.3539878726005554,1.0,1.0,0.0,1.0,-1.9575581550598145,1.957555055618286,3.089791334787151e-06,1.510381817817688,0.8481259346008301,0.8481259346008301,0.0,44.59037780761719,85.0,42197.67578125,0.0,576.608642578125,1.0,280.957763671875,283.83074951171875,295.4521484375,298.2178649902344,293.1499938964844,293.1499938964844,281.25,38746.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264284729957581,1.0,0.0,0.0,3.5034844875335693,3.503507614135742,8.190185099010705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.69970703125,0.0,1395.913330078125,1895.4371337890625,0.0,2715.2236328125,0.8751206994056702,1.0,0.0,3.0,1.0,0.0
18175200,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9667025208473206,0.250376433134079,0.2248431146144867,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9817398190498352,0.2631815671920776,0.2487308233976364,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.3666231334209442,0.1967838406562805,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.915710747241974,0.2165403217077255,0.2047534584999084,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8411353826522827,0.1682491600513458,0.7558082342147827,284.9062194824219,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.42047119140625,284.91461181640625,1.0,0.3539878726005554,1.0,1.0,0.0,1.0,-1.9575581550598145,1.957555055618286,3.089791334787151e-06,1.510381817817688,0.8481259346008301,0.8481259346008301,0.0,44.59037780761719,85.0,42197.67578125,0.0,576.608642578125,1.0,280.957763671875,283.83074951171875,295.4521484375,298.2178649902344,293.1499938964844,293.1499938964844,281.25,38746.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264284729957581,1.0,0.0,0.0,3.5034844875335693,3.503507614135742,8.190185099010705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.69970703125,0.0,1395.913330078125,1895.4371337890625,0.0,2715.2236328125,0.8751206994056702,1.0,0.0,3.0,1.0,0.0
18175260,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.925570785999298,0.2544251084327698,0.2284039407968521,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.9434549808502196,0.267430305480957,0.2527389526367187,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.9990000128746032,0.3678988218307495,0.2251844406127929,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8796772956848145,0.2206008583307266,0.2086263000965118,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8114826083183289,0.1713670790195465,0.7702974677085876,285.10357666015625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4163818359375,285.1045837402344,1.0,0.3701867461204529,1.0,1.0,0.0,1.0,-2.0227930545806885,2.022789716720581,3.296408976893872e-06,1.5612090826034546,1.0,1.0,0.0,52.075931549072266,105.0,42757.6328125,0.0,651.6333618164062,1.0,281.2421875,283.99566650390625,295.3828125,298.1106872558594,293.1499938964844,293.1499938964844,280.95001220703125,31034.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214053511619568,1.0,0.0,0.0,3.711037635803223,3.7110612392425537,9.1893332410109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.544921875,0.0,1564.3699951171875,1895.4371337890625,0.0,2668.59375,0.9151742458343506,1.0,0.0,3.0,1.0,0.0
18175320,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.925570785999298,0.2544251084327698,0.2284039407968521,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.9434549808502196,0.267430305480957,0.2527389526367187,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.9990000128746032,0.3678988218307495,0.2251844406127929,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.8796772956848145,0.2206008583307266,0.2086263000965118,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8114826083183289,0.1713670790195465,0.7702974677085876,285.10357666015625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4163818359375,285.1045837402344,1.0,0.3701867461204529,1.0,1.0,0.0,1.0,-2.0227930545806885,2.022789716720581,3.296408976893872e-06,1.5612090826034546,1.0,1.0,0.0,52.075931549072266,105.0,42757.6328125,0.0,651.6333618164062,1.0,281.2421875,283.99566650390625,295.3828125,298.1106872558594,293.1499938964844,293.1499938964844,280.95001220703125,31034.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214053511619568,1.0,0.0,0.0,3.711037635803223,3.7110612392425537,9.1893332410109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.544921875,0.0,1564.3699951171875,1895.4371337890625,0.0,2668.59375,0.9151742458343506,1.0,0.0,3.0,1.0,0.0
18175380,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8743916749954224,0.2577477097511291,0.2320665270090103,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8894739151000977,0.2712371051311493,0.2569557726383209,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9869489669799804,0.362096756696701,0.2549872398376465,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8357846140861511,0.2242930829524994,0.2127077579498291,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7693401575088501,0.1740715056657791,0.7852162718772888,284.9462890625,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3824157714844,284.9479064941406,1.0,0.3903825879096985,1.0,1.0,0.0,1.0,-2.0909688472747803,2.090965509414673,3.521299731801264e-06,1.6150379180908203,0.952392280101776,0.952392280101776,0.0,64.39661407470703,123.0,44843.2265625,0.0,750.9627685546875,1.0,280.9562683105469,283.7948913574219,295.4465026855469,298.36834716796875,293.1499938964844,293.1499938964844,280.6499938964844,34601.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423688411712646,1.0,0.0,0.0,3.777454853057861,3.777479887008667,9.521203310214332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.8955078125,0.0,1668.8193359375,1895.4371337890625,0.0,2863.855224609375,0.93271666765213,1.0,0.0,3.0,1.0,0.0
18175440,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8743916749954224,0.2577477097511291,0.2320665270090103,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8894739151000977,0.2712371051311493,0.2569557726383209,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9869489669799804,0.362096756696701,0.2549872398376465,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8357846140861511,0.2242930829524994,0.2127077579498291,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7693401575088501,0.1740715056657791,0.7852162718772888,284.9462890625,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3824157714844,284.9479064941406,1.0,0.3903825879096985,1.0,1.0,0.0,1.0,-2.0909688472747803,2.090965509414673,3.521299731801264e-06,1.6150379180908203,0.952392280101776,0.952392280101776,0.0,64.39661407470703,123.0,44843.2265625,0.0,750.9627685546875,1.0,280.9562683105469,283.7948913574219,295.4465026855469,298.36834716796875,293.1499938964844,293.1499938964844,280.6499938964844,34601.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423688411712646,1.0,0.0,0.0,3.777454853057861,3.777479887008667,9.521203310214332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.8955078125,0.0,1668.8193359375,1895.4371337890625,0.0,2863.855224609375,0.93271666765213,1.0,0.0,3.0,1.0,0.0
18175500,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8440700769424438,0.2590533792972564,0.2336843460798263,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8580560088157654,0.2728531658649444,0.2589306235313415,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.948098123073578,0.3592094182968139,0.2528536319732666,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8084520101547241,0.2258787453174591,0.2146471887826919,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7433719635009766,0.17518350481987,0.7922506928443909,284.8191833496094,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.37359619140625,284.81036376953125,1.0,0.400135338306427,1.0,1.0,0.0,1.0,-2.1034321784973145,2.103428602218628,3.562743131624302e-06,1.6245393753051758,0.8507574796676636,0.8507574796676636,0.0,73.81210327148438,123.0,45719.453125,0.0,795.4818725585938,1.0,280.6969299316406,283.6378173828125,295.4628601074219,298.5222473144531,293.1499938964844,293.1499938964844,280.6499938964844,38928.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548724055290222,1.0,0.0,0.0,3.724698543548584,3.7247235774993896,9.25711219679215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.19384765625,0.0,1640.232177734375,1895.4371337890625,0.0,2980.926025390625,0.9212825894355774,1.0,0.0,3.0,1.0,0.0
18175560,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8212319016456604,0.2603223621845245,0.2351250797510147,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8345653414726257,0.2744192481040954,0.2607510685920715,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9126476645469666,0.3575743436813354,0.2515183985233307,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7851320505142212,0.2274118214845657,0.2164463996887207,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7238697409629822,0.1762399673461914,0.7987052202224731,284.8614196777344,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3717956542969,284.8705139160156,1.0,0.4097504615783691,1.0,1.0,0.0,1.0,-2.115657329559326,2.11565375328064,3.603946424846072e-06,1.6340444087982178,0.8356334567070007,0.8356334567070007,0.0,83.31953430175781,111.0,45472.2109375,0.0,840.6054077148438,1.0,280.6575927734375,283.7034606933594,295.4096374511719,298.4040832519531,293.1499938964844,293.1499938964844,280.95001220703125,41675.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597202301025391,1.0,0.0,0.0,3.5598061084747314,3.5598301887512207,8.455630222670152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.3212890625,0.0,1476.5338134765625,1895.4371337890625,0.0,3026.381103515625,0.8902862071990967,1.0,0.0,3.0,1.0,0.0
18175620,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8089076280593872,0.2642260193824768,0.2385330349206924,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.822489321231842,0.278524786233902,0.2646271586418152,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8927257657051086,0.3580002188682556,0.2512560784816742,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7732921242713928,0.2312852889299392,0.2201518416404724,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7133793830871582,0.1789911985397339,0.8114646673202515,285.040771484375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3774719238281,285.0391845703125,1.0,0.4189708828926086,1.0,1.0,0.0,1.0,-2.143861770629883,2.143857955932617,3.699924036482116e-06,1.6559375524520874,0.9809882044792176,0.9809882044792176,0.0,91.12782287597656,99.0,45363.13671875,0.0,895.0576782226562,1.0,280.9426574707031,283.8613586425781,295.3063049316406,298.21026611328125,293.1499938964844,293.1499938964844,280.6499938964844,32282.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512887358665466,1.0,0.0,0.0,3.71722936630249,3.7172532081604,9.22002243441966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.48388671875,0.0,1580.931396484375,1895.4371337890625,0.0,2947.3427734375,0.917721390724182,1.0,0.0,3.0,1.0,0.0
18175680,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8089076280593872,0.2642260193824768,0.2385330349206924,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.822489321231842,0.278524786233902,0.2646271586418152,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8927257657051086,0.3580002188682556,0.2512560784816742,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7732921242713928,0.2312852889299392,0.2201518416404724,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7133793830871582,0.1789911985397339,0.8114646673202515,285.040771484375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3774719238281,285.0391845703125,1.0,0.4189708828926086,1.0,1.0,0.0,1.0,-2.143861770629883,2.143857955932617,3.699924036482116e-06,1.6559375524520874,0.9809882044792176,0.9809882044792176,0.0,91.12782287597656,99.0,45363.13671875,0.0,895.0576782226562,1.0,280.9426574707031,283.8613586425781,295.3063049316406,298.21026611328125,293.1499938964844,293.1499938964844,280.6499938964844,32282.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512887358665466,1.0,0.0,0.0,3.71722936630249,3.7172532081604,9.22002243441966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.48388671875,0.0,1580.931396484375,1895.4371337890625,0.0,2947.3427734375,0.917721390724182,1.0,0.0,3.0,1.0,0.0
18175740,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8134461045265198,0.2676194012165069,0.2417651265859604,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.826989471912384,0.2822924852371216,0.2683229744434356,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8948548436164856,0.3591660857200622,0.2520776391029358,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7784144878387451,0.2348698675632476,0.2236571758985519,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7176493406295776,0.1815810054540634,0.8234611749649048,284.8935546875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3793640136719,284.8989562988281,1.0,0.4224497675895691,1.0,1.0,0.0,1.0,-2.171792984008789,2.1717891693115234,3.7964759940223294e-06,1.677718162536621,0.8710066676139832,0.8710066676139832,0.0,91.47544860839844,87.0,46406.6875,0.0,922.9789428710938,1.0,280.6567077636719,283.6996459960937,295.351806640625,298.3825988769531,293.1499938964844,293.1499938964844,280.95001220703125,38632.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864778995513916,1.0,0.0,0.0,3.639874696731568,3.639899015426636,8.840282248456788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.52392578125,0.0,1541.578369140625,1895.4371337890625,0.0,3073.832275390625,0.9049034118652344,1.0,0.0,3.0,1.0,0.0
