time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175800,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8134461045265198,0.2676194012165069,0.2417651265859604,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.826989471912384,0.2822924852371216,0.2683229744434356,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8948548436164856,0.3591660857200622,0.2520776391029358,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7784144878387451,0.2348698675632476,0.2236571758985519,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7176493406295776,0.1815810054540634,0.8234611749649048,284.8935546875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3793640136719,284.8989562988281,1.0,0.4224497675895691,1.0,1.0,0.0,1.0,-2.171792984008789,2.1717891693115234,3.7964759940223294e-06,1.677718162536621,0.8710066676139832,0.8710066676139832,0.0,91.47544860839844,87.0,46406.6875,0.0,922.9789428710938,1.0,280.6567077636719,283.6996459960937,295.351806640625,298.3825988769531,293.1499938964844,293.1499938964844,280.95001220703125,38632.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864778995513916,1.0,0.0,0.0,3.639874696731568,3.639899015426636,8.840282248456788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.52392578125,0.0,1541.578369140625,1895.4371337890625,0.0,3073.832275390625,0.9049034118652344,1.0,0.0,3.0,1.0,0.0
18175860,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8289464712142944,0.272000789642334,0.2451647222042083,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8426528573036194,0.2867477238178253,0.2720580399036407,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9111656546592712,0.3617177009582519,0.2533912658691406,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7950231432914734,0.2390210479497909,0.2271486967802047,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7313147187232971,0.1846597790718078,0.8353775143623352,285.0671081542969,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3894958496094,285.06658935546875,1.0,0.4222663342952728,1.0,1.0,0.0,1.0,-2.200441360473633,2.200437307357788,3.896638645528583e-06,1.6999058723449707,1.0,1.0,0.0,86.98631286621094,75.0,46238.26171875,0.0,934.0982666015624,1.0,280.9429931640625,283.8596496582031,295.2764587402344,298.2289428710937,293.1499938964844,293.1499938964844,280.6499938964844,32360.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576340079307556,1.0,0.0,0.0,3.789751291275024,3.789776086807251,9.583291102899238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.6123046875,0.0,1666.0069580078125,1895.4371337890625,0.0,3006.817138671875,0.9339011311531068,1.0,0.0,3.0,1.0,0.0
18175920,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8289464712142944,0.272000789642334,0.2451647222042083,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8426528573036194,0.2867477238178253,0.2720580399036407,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9111656546592712,0.3617177009582519,0.2533912658691406,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7950231432914734,0.2390210479497909,0.2271486967802047,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7313147187232971,0.1846597790718078,0.8353775143623352,285.0671081542969,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3894958496094,285.06658935546875,1.0,0.4222663342952728,1.0,1.0,0.0,1.0,-2.200441360473633,2.200437307357788,3.896638645528583e-06,1.6999058723449707,1.0,1.0,0.0,86.98631286621094,75.0,46238.26171875,0.0,934.0982666015624,1.0,280.9429931640625,283.8596496582031,295.2764587402344,298.2289428710937,293.1499938964844,293.1499938964844,280.6499938964844,32360.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576340079307556,1.0,0.0,0.0,3.789751291275024,3.789776086807251,9.583291102899238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.6123046875,0.0,1666.0069580078125,1895.4371337890625,0.0,3006.817138671875,0.9339011311531068,1.0,0.0,3.0,1.0,0.0
18175980,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8538349866867065,0.2757264673709869,0.2484619319438934,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8687823414802551,0.2908165752887726,0.2757620215415954,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.941680669784546,0.363733559846878,0.2547508776187897,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.820536732673645,0.2428605854511261,0.2306102216243744,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7533403038978577,0.1875581741333007,0.8474053740501404,284.898681640625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3935241699219,284.90216064453125,1.0,0.4199257791042328,1.0,1.0,0.0,1.0,-2.2290940284729004,2.229089975357056,3.998418833361939e-06,1.7222177982330322,0.909214973449707,0.909214973449707,0.0,79.6997299194336,63.0,47517.09375,0.0,934.7765502929688,1.0,280.65606689453125,283.66876220703125,295.3292236328125,298.4247131347656,293.1499938964844,293.1499938964844,280.3500061035156,37300.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872239351272583,1.0,0.0,0.0,3.766374111175537,3.766399383544922,9.465426273891352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.68603515625,0.0,1676.5772705078125,1895.4371337890625,0.0,3143.816162109375,0.9319506287574768,1.0,0.0,3.0,1.0,0.0
18176040,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8538349866867065,0.2757264673709869,0.2484619319438934,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8687823414802551,0.2908165752887726,0.2757620215415954,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.941680669784546,0.363733559846878,0.2547508776187897,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.820536732673645,0.2428605854511261,0.2306102216243744,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7533403038978577,0.1875581741333007,0.8474053740501404,284.898681640625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3935241699219,284.90216064453125,1.0,0.4199257791042328,1.0,1.0,0.0,1.0,-2.2290940284729004,2.229089975357056,3.998418833361939e-06,1.7222177982330322,0.909214973449707,0.909214973449707,0.0,79.6997299194336,63.0,47517.09375,0.0,934.7765502929688,1.0,280.65606689453125,283.66876220703125,295.3292236328125,298.4247131347656,293.1499938964844,293.1499938964844,280.3500061035156,37300.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872239351272583,1.0,0.0,0.0,3.766374111175537,3.766399383544922,9.465426273891352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.68603515625,0.0,1676.5772705078125,1895.4371337890625,0.0,3143.816162109375,0.9319506287574768,1.0,0.0,3.0,1.0,0.0
18176100,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.8700573444366455,0.2774269580841064,0.2498486787080764,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8858252763748169,0.2927189469337463,0.2774066925048828,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.9602229595184326,0.3645874261856079,0.2552381455898285,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.8355028629302979,0.2446628510951995,0.2321593165397644,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.7677682638168335,0.1889109760522842,0.8527275919914246,284.8030090332031,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.393798828125,284.8003234863281,1.0,0.4181115329265594,1.0,1.0,0.0,1.0,-2.241575002670288,2.241570949554444,4.0431423258269206e-06,1.731908082962036,0.8164840936660767,0.8164840936660767,0.0,75.5043716430664,63.0,48228.36328125,0.0,931.1456909179688,1.0,280.3978271484375,283.55047607421875,295.3460998535156,298.5592346191406,293.1499938964844,293.1499938964844,280.3500061035156,41975.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808627128601074,1.0,0.0,0.0,3.656332492828369,3.656357765197754,8.920407026380417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.98193359375,0.0,1585.010498046875,1895.4371337890625,0.0,3224.665283203125,0.9080268740653992,1.0,0.0,3.0,1.0,0.0
18176160,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8900865316390991,0.2792473137378692,0.2511840760707855,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9066315293312072,0.294694572687149,0.2789973020553589,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9801161885261536,0.3655646741390228,0.2556868195533752,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.853796124458313,0.2465219795703888,0.2336564511060714,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7855688333511353,0.190303772687912,0.8578249216079712,284.8795471191406,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3946838378906,284.88702392578125,1.0,0.4159793257713318,1.0,1.0,0.0,1.0,-2.253548622131348,2.253544569015503,4.086257831659168e-06,1.7411820888519287,0.8267369270324707,0.8267369270324707,0.0,70.968505859375,51.0,48023.1171875,0.0,925.64599609375,1.0,280.3580627441406,283.6368103027344,295.30322265625,298.44366455078125,293.1499938964844,293.1499938964844,280.6499938964844,41933.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827778697013855,1.0,0.0,0.0,3.495654582977295,3.495678186416626,8.15361659078917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.78466796875,0.0,1410.655029296875,1895.4371337890625,0.0,3242.607666015625,0.8771654367446899,1.0,0.0,3.0,1.0,0.0
18176220,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9521029591560364,0.2840647399425506,0.2548424005508423,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9696826934814452,0.2994976043701172,0.2829212844371795,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.3709148466587066,0.2333100587129593,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9084277153015136,0.2510232627391815,0.2372723072767257,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8338841199874878,0.1937500536441803,0.87037593126297,285.0167541503906,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4093933105469,285.0160827636719,1.0,0.4108158051967621,1.0,1.0,0.0,1.0,-2.2757487297058105,2.275744676589966,4.162950517638819e-06,1.7561544179916382,0.9460198283195496,0.9460198283195496,0.0,60.93415451049805,71.0,47812.9375,0.0,900.748046875,1.0,280.6419372558594,283.76287841796875,295.2318115234375,298.2787475585937,293.1499938964844,293.1499938964844,280.3500061035156,32679.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725792765617371,1.0,0.0,0.0,3.6556336879730233,3.6556572914123535,8.916997558117146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.26123046875,0.0,1514.559326171875,1895.4371337890625,0.0,3147.004150390625,0.90397971868515,1.0,0.0,3.0,1.0,0.0
18176280,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9521029591560364,0.2840647399425506,0.2548424005508423,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9696826934814452,0.2994976043701172,0.2829212844371795,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.3709148466587066,0.2333100587129593,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9084277153015136,0.2510232627391815,0.2372723072767257,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8338841199874878,0.1937500536441803,0.87037593126297,285.0167541503906,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4093933105469,285.0160827636719,1.0,0.4108158051967621,1.0,1.0,0.0,1.0,-2.2757487297058105,2.275744676589966,4.162950517638819e-06,1.7561544179916382,0.9460198283195496,0.9460198283195496,0.0,60.93415451049805,71.0,47812.9375,0.0,900.748046875,1.0,280.6419372558594,283.76287841796875,295.2318115234375,298.2787475585937,293.1499938964844,293.1499938964844,280.3500061035156,32679.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725792765617371,1.0,0.0,0.0,3.6556336879730233,3.6556572914123535,8.916997558117146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.26123046875,0.0,1514.559326171875,1895.4371337890625,0.0,3147.004150390625,0.90397971868515,1.0,0.0,3.0,1.0,0.0
18176340,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9521343111991882,0.2878458797931671,0.2586359977722168,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9697869420051576,0.3037893772125244,0.2872017323970794,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.3783487975597381,0.2367618232965469,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.909157693386078,0.2551198601722717,0.2413112670183181,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.834526002407074,0.1969674825668335,0.8854339718818665,284.9061279296875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4161376953125,284.914794921875,1.0,0.4151884913444519,1.0,1.0,0.0,1.0,-2.2942416667938232,2.2942373752593994,4.24119207309559e-06,1.776423454284668,0.8552396297454834,0.8552396297454834,0.0,62.51597213745117,91.0,48793.54296875,0.0,932.697265625,1.0,280.3585205078125,283.63671875,295.2885131835937,298.4560241699219,293.1499938964844,293.1499938964844,280.6499938964844,38675.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833736777305603,1.0,0.0,0.0,3.553046464920044,3.553069829940796,8.423547797065112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.27587890625,0.0,1447.443115234375,1895.4371337890625,0.0,3248.1884765625,0.8859590888023376,1.0,0.0,3.0,1.0,0.0
18176400,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9521343111991882,0.2878458797931671,0.2586359977722168,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9697869420051576,0.3037893772125244,0.2872017323970794,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.3783487975597381,0.2367618232965469,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.909157693386078,0.2551198601722717,0.2413112670183181,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.834526002407074,0.1969674825668335,0.8854339718818665,284.9061279296875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4161376953125,284.914794921875,1.0,0.4151884913444519,1.0,1.0,0.0,1.0,-2.2942416667938232,2.2942373752593994,4.24119207309559e-06,1.776423454284668,0.8552396297454834,0.8552396297454834,0.0,62.51597213745117,91.0,48793.54296875,0.0,932.697265625,1.0,280.3585205078125,283.63671875,295.2885131835937,298.4560241699219,293.1499938964844,293.1499938964844,280.6499938964844,38675.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833736777305603,1.0,0.0,0.0,3.553046464920044,3.553069829940796,8.423547797065112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.27587890625,0.0,1447.443115234375,1895.4371337890625,0.0,3248.1884765625,0.8859590888023376,1.0,0.0,3.0,1.0,0.0
18176460,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9347572922706604,0.292562186717987,0.2626527547836303,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9535976648330688,0.308563619852066,0.291643351316452,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,0.3834480345249176,0.2524594962596893,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8943149447441101,0.2594135701656341,0.2454537749290466,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8223991990089417,0.200234979391098,0.9007375836372375,285.0750732421875,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4253234863281,285.0755310058594,1.0,0.4267579019069671,1.0,1.0,0.0,1.0,-2.3443284034729004,2.344323873519897,4.420406185090542e-06,1.8111501932144165,1.0,1.0,0.0,67.65033721923828,109.0,49095.74609375,0.0,1005.6812744140624,1.0,280.6421203613281,283.78289794921875,295.2419738769531,298.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,31495.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766645789146423,1.0,0.0,0.0,3.736403465270996,3.736427545547485,9.31538465920312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.1416015625,0.0,1596.9378662109375,1895.4371337890625,0.0,3185.314697265625,0.9215158820152284,1.0,0.0,3.0,1.0,0.0
18176520,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9347572922706604,0.292562186717987,0.2626527547836303,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9535976648330688,0.308563619852066,0.291643351316452,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,0.3834480345249176,0.2524594962596893,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8943149447441101,0.2594135701656341,0.2454537749290466,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8223991990089417,0.200234979391098,0.9007375836372375,285.0750732421875,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4253234863281,285.0755310058594,1.0,0.4267579019069671,1.0,1.0,0.0,1.0,-2.3443284034729004,2.344323873519897,4.420406185090542e-06,1.8111501932144165,1.0,1.0,0.0,67.65033721923828,109.0,49095.74609375,0.0,1005.6812744140624,1.0,280.6421203613281,283.78289794921875,295.2419738769531,298.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,31495.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766645789146423,1.0,0.0,0.0,3.736403465270996,3.736427545547485,9.31538465920312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.1416015625,0.0,1596.9378662109375,1895.4371337890625,0.0,3185.314697265625,0.9215158820152284,1.0,0.0,3.0,1.0,0.0
18176580,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8949604034423828,0.2958982586860657,0.2663989961147308,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.911887526512146,0.3122707009315491,0.2958468198776245,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.981163740158081,0.3816525638103485,0.2678608000278473,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8599079847335815,0.2627447843551636,0.2492742538452148,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7912415862083435,0.202590212225914,0.9144177436828612,284.9244689941406,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4179992675781,284.9259948730469,1.0,0.4420064687728882,1.0,1.0,0.0,1.0,-2.393572807312012,2.393568277359009,4.6081904656603e-06,1.84950602054596,0.9274781942367554,0.9274781942367554,0.0,78.59236907958984,127.0,50941.39453125,0.0,1103.3162841796875,1.0,280.3562927246094,283.5947265625,295.316650390625,298.6105041503906,293.1499938964844,293.1499938964844,280.04998779296875,35823.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930243849754333,1.0,0.0,0.0,3.759233951568604,3.759258985519409,9.429572855879088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.02099609375,0.0,1656.7667236328125,1895.4371337890625,0.0,3338.479736328125,0.9294496178627014,1.0,0.0,3.0,1.0,0.0
18176640,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8949604034423828,0.2958982586860657,0.2663989961147308,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.911887526512146,0.3122707009315491,0.2958468198776245,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.981163740158081,0.3816525638103485,0.2678608000278473,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8599079847335815,0.2627447843551636,0.2492742538452148,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7912415862083435,0.202590212225914,0.9144177436828612,284.9244689941406,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4179992675781,284.9259948730469,1.0,0.4420064687728882,1.0,1.0,0.0,1.0,-2.393572807312012,2.393568277359009,4.6081904656603e-06,1.84950602054596,0.9274781942367554,0.9274781942367554,0.0,78.59236907958984,127.0,50941.39453125,0.0,1103.3162841796875,1.0,280.3562927246094,283.5947265625,295.316650390625,298.6105041503906,293.1499938964844,293.1499938964844,280.04998779296875,35823.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930243849754333,1.0,0.0,0.0,3.759233951568604,3.759258985519409,9.429572855879088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.02099609375,0.0,1656.7667236328125,1895.4371337890625,0.0,3338.479736328125,0.9294496178627014,1.0,0.0,3.0,1.0,0.0
18176700,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8704820275306702,0.2971607744693756,0.2679321467876434,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8864419460296631,0.3137521743774414,0.2976576685905456,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.9524803757667542,0.3805905878543854,0.2671793699264526,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.8379378914833069,0.2640576362609863,0.25092214345932,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7697099447250366,0.2034014910459518,0.9200233817100524,284.8170471191406,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4110412597656,284.81427001953125,1.0,0.4497532844543457,1.0,1.0,0.0,1.0,-2.405349016189575,2.4053444862365723,4.65389257442439e-06,1.858781576156616,0.832944929599762,0.832944929599762,0.0,86.70665740966797,127.0,51766.6328125,0.0,1149.845947265625,1.0,280.0977478027344,283.46466064453125,295.3408203125,298.76568603515625,293.1499938964844,293.1499938964844,280.04998779296875,40434.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902623176574707,1.0,0.0,0.0,3.676626205444336,3.6766512393951416,9.019703384183232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.8544921875,0.0,1596.416259765625,1895.4371337890625,0.0,3428.024169921875,0.911619246006012,1.0,0.0,3.0,1.0,0.0
18176760,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8498719930648804,0.2984378635883331,0.2693133652210235,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8650122880935669,0.315193772315979,0.2993103563785553,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9241629242897034,0.380176693201065,0.2668671309947967,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8193503022193909,0.2653147280216217,0.2524167597293854,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7515111565589905,0.2041185647249221,0.92482727766037,284.8840637207031,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.4040222167969,284.89013671875,1.0,0.4575734734535217,1.0,1.0,0.0,1.0,-2.416185140609741,2.416180372238159,4.69582437290228e-06,1.8671406507492063,0.8403894901275635,0.8403894901275635,0.0,95.20426177978516,130.0,51603.90234375,0.0,1197.2386474609375,1.0,280.0578918457031,283.53741455078125,295.3048095703125,298.662353515625,293.1499938964844,293.1499938964844,280.3500061035156,40847.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054195284843444,1.0,0.0,0.0,3.5404398441314697,3.54046368598938,8.363878691852733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.7509765625,0.0,1449.838623046875,1895.4371337890625,0.0,3454.047607421875,0.8857998251914978,1.0,0.0,3.0,1.0,0.0
18176820,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8307105302810669,0.3021447360515594,0.2727588713169098,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8447598814964294,0.3188745081424713,0.3029892742633819,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8968047499656677,0.3814541697502136,0.2676568627357483,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8000539541244507,0.2684798240661621,0.2556490302085876,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7341505885124207,0.2060195803642273,0.9347222447395324,285.0363464355469,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4027099609375,285.0348205566406,1.0,0.4688124656677246,1.0,1.0,0.0,1.0,-2.441459894180298,2.441455125808716,4.794302640220849e-06,1.886594295501709,0.972691297531128,0.972691297531128,0.0,106.4814453125,118.0,51576.36328125,0.0,1273.8441162109375,1.0,280.342529296875,283.6758728027344,295.24639892578125,298.5192565917969,293.1499938964844,293.1499938964844,280.04998779296875,32355.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968790173530579,1.0,0.0,0.0,3.700548648834229,3.700572490692138,9.13746021069528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.986328125,0.0,1562.4915771484375,1895.4371337890625,0.0,3374.47509765625,0.9139552712440492,1.0,0.0,3.0,1.0,0.0
18176880,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8307105302810669,0.3021447360515594,0.2727588713169098,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8447598814964294,0.3188745081424713,0.3029892742633819,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8968047499656677,0.3814541697502136,0.2676568627357483,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8000539541244507,0.2684798240661621,0.2556490302085876,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7341505885124207,0.2060195803642273,0.9347222447395324,285.0363464355469,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4027099609375,285.0348205566406,1.0,0.4688124656677246,1.0,1.0,0.0,1.0,-2.441459894180298,2.441455125808716,4.794302640220849e-06,1.886594295501709,0.972691297531128,0.972691297531128,0.0,106.4814453125,118.0,51576.36328125,0.0,1273.8441162109375,1.0,280.342529296875,283.6758728027344,295.24639892578125,298.5192565917969,293.1499938964844,293.1499938964844,280.04998779296875,32355.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968790173530579,1.0,0.0,0.0,3.700548648834229,3.700572490692138,9.13746021069528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.986328125,0.0,1562.4915771484375,1895.4371337890625,0.0,3374.47509765625,0.9139552712440492,1.0,0.0,3.0,1.0,0.0
18176940,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.829512357711792,0.3048819005489349,0.2755686938762665,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8435252904891968,0.3218801021575928,0.3061235547065735,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8931566476821899,0.3823100924491882,0.26846843957901,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7988547086715698,0.2710524797439575,0.2583524882793426,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7326020002365112,0.2074482887983322,0.9422770738601683,284.9052734375,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39434814453125,284.90936279296875,1.0,0.4728455543518066,1.0,1.0,0.0,1.0,-2.4619102478027344,2.4619054794311523,4.8750221139926e-06,1.9024738073349,0.873714804649353,0.873714804649353,0.0,109.17344665527344,106.0,52675.8984375,0.0,1309.9404296875,1.0,280.0570373535156,283.5265197753906,295.3131103515625,298.7214660644531,293.1499938964844,293.1499938964844,280.3500061035156,38210.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086341261863708,1.0,0.0,0.0,3.62554931640625,3.6255733966827393,8.770834369897784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.10400390625,0.0,1522.5626220703125,1895.4371337890625,0.0,3483.923583984375,0.9016520977020264,1.0,0.0,3.0,1.0,0.0
18177000,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.829512357711792,0.3048819005489349,0.2755686938762665,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8435252904891968,0.3218801021575928,0.3061235547065735,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8931566476821899,0.3823100924491882,0.26846843957901,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7988547086715698,0.2710524797439575,0.2583524882793426,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7326020002365112,0.2074482887983322,0.9422770738601683,284.9052734375,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39434814453125,284.90936279296875,1.0,0.4728455543518066,1.0,1.0,0.0,1.0,-2.4619102478027344,2.4619054794311523,4.8750221139926e-06,1.9024738073349,0.873714804649353,0.873714804649353,0.0,109.17344665527344,106.0,52675.8984375,0.0,1309.9404296875,1.0,280.0570373535156,283.5265197753906,295.3131103515625,298.7214660644531,293.1499938964844,293.1499938964844,280.3500061035156,38210.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086341261863708,1.0,0.0,0.0,3.62554931640625,3.6255733966827393,8.770834369897784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.10400390625,0.0,1522.5626220703125,1895.4371337890625,0.0,3483.923583984375,0.9016520977020264,1.0,0.0,3.0,1.0,0.0
18177060,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8397539258003235,0.3084932565689087,0.27836874127388,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8541379570960999,0.3254575431346893,0.3091213405132293,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.903228521347046,0.3841479420661926,0.2693976163864136,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8094879984855652,0.2740853130817413,0.2608748376369476,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7408358454704285,0.2092157900333404,0.948766827583313,285.0525207519531,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39434814453125,285.0509948730469,1.0,0.4726868867874145,1.0,1.0,0.0,1.0,-2.4808149337768555,2.4808099269866943,4.949882168148179e-06,1.916958689689636,1.0,1.0,0.0,105.87567138671876,94.0,52528.2578125,0.0,1319.3355712890625,1.0,280.3431701660156,283.6658020019531,295.2715148925781,298.6025390625,293.1499938964844,293.1499938964844,280.04998779296875,32208.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016969799995422,1.0,0.0,0.0,3.780804395675659,3.780828952789306,9.538096037431387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.08935546875,0.0,1654.2366943359375,1895.4371337890625,0.0,3419.397705078125,0.9318585991859436,1.0,0.0,3.0,1.0,0.0
18177120,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8397539258003235,0.3084932565689087,0.27836874127388,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8541379570960999,0.3254575431346893,0.3091213405132293,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.903228521347046,0.3841479420661926,0.2693976163864136,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8094879984855652,0.2740853130817413,0.2608748376369476,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7408358454704285,0.2092157900333404,0.948766827583313,285.0525207519531,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39434814453125,285.0509948730469,1.0,0.4726868867874145,1.0,1.0,0.0,1.0,-2.4808149337768555,2.4808099269866943,4.949882168148179e-06,1.916958689689636,1.0,1.0,0.0,105.87567138671876,94.0,52528.2578125,0.0,1319.3355712890625,1.0,280.3431701660156,283.6658020019531,295.2715148925781,298.6025390625,293.1499938964844,293.1499938964844,280.04998779296875,32208.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016969799995422,1.0,0.0,0.0,3.780804395675659,3.780828952789306,9.538096037431387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.08935546875,0.0,1654.2366943359375,1895.4371337890625,0.0,3419.397705078125,0.9318585991859436,1.0,0.0,3.0,1.0,0.0
18177180,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8486210703849792,0.3100259900093078,0.2798454165458679,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8634028434753418,0.3270958364009857,0.3106971383094787,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9130253195762634,0.3848110139369964,0.2699277698993683,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8180763721466064,0.2754746079444885,0.2621927261352539,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7481984496116638,0.2100052237510681,0.9521767497062684,284.9019470214844,284.95001220703125,297.39190673828125,292.2928771972656,297.3907165527344,297.39190673828125,284.89324951171875,1.0,0.4715927541255951,1.0,1.0,0.0,1.0,-2.4908039569854736,2.490799188613892,4.989838544133818e-06,1.924697041511536,0.9233454465866088,0.9233454465866088,0.0,102.69076538085938,94.0,53747.15625,0.0,1318.2108154296875,1.0,280.0920104980469,283.4862365722656,295.34234619140625,298.84832763671875,293.1499938964844,293.1499938964844,280.04998779296875,35072.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910192370414734,1.0,0.0,0.0,3.798339128494263,3.798364400863648,9.626774044591002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.357421875,0.0,1697.3314208984375,1895.4371337890625,0.0,3498.38916015625,0.936292052268982,1.0,0.0,3.0,1.0,0.0
18177240,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8576934337615967,0.3111892938613891,0.2808163464069366,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8729996085166931,0.3284102082252502,0.3118558824062347,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9236189126968384,0.385165274143219,0.270120620727539,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8265402317047119,0.276577740907669,0.2631504237651825,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7558431029319763,0.2105765789747238,0.9543232321739196,284.897216796875,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3868103027344,284.9004821777344,1.0,0.4699908792972564,1.0,1.0,0.0,1.0,-2.4973270893096924,2.4973220825195312,5.015992883272702e-06,1.929736852645874,0.899605393409729,0.899605393409729,0.0,99.40018463134766,82.0,53735.8359375,0.0,1312.310546875,1.0,280.05670166015625,283.4911804199219,295.34033203125,298.8145751953125,293.1499938964844,293.1499938964844,279.75,37640.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913998007774353,1.0,0.0,0.0,3.736567735671997,3.736593008041382,9.316204341303091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.8798828125,0.0,1644.1910400390625,1895.4371337890625,0.0,3533.6689453125,0.9256821870803832,1.0,0.0,3.0,1.0,0.0
18177300,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8691638708114624,0.312387079000473,0.2817734479904175,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8850280046463013,0.3297381997108459,0.3129870593547821,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.9370799660682678,0.385511189699173,0.2702769935131073,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.8369365930557251,0.2776803374290466,0.2640700042247772,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.7655187845230103,0.2111256569623947,0.9561959505081176,284.8082275390625,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3818054199219,284.808837890625,1.0,0.4678986370563507,1.0,1.0,0.0,1.0,-2.503380060195923,2.5033750534057617,5.040260930400109e-06,1.9343804121017456,0.8106924295425415,0.8106924295425415,0.0,95.4944839477539,82.0,54342.390625,0.0,1303.1676025390625,1.0,279.7987976074219,283.3843994140625,295.3662414550781,298.9552917480469,293.1499938964844,293.1499938964844,279.75,42374.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209845066070556,1.0,0.0,0.0,3.618881702423096,3.618906736373901,8.738604719837895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.71435546875,0.0,1546.110107421875,1895.4371337890625,0.0,3598.241455078125,0.9001272320747375,1.0,0.0,3.0,1.0,0.0
18177360,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8817383050918579,0.3137356340885162,0.2827079892158508,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8980576395988464,0.3311335146427154,0.314070850610733,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9511709809303284,0.3859589397907257,0.2703969776630401,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8482585549354553,0.2788169682025909,0.2649337649345398,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7761082053184509,0.2116885483264923,0.9578118920326232,284.8717041015625,284.95001220703125,297.4707336425781,292.31451416015625,297.4583740234375,297.3779602050781,284.8661193847656,1.0,0.4653695821762085,0.8947251439094543,0.8947251439094543,0.2000000029802322,1.0,-2.5089035034179688,2.183241367340088,0.3256623148918152,1.6144391298294067,0.8172355890274048,0.8172355890274048,0.0,91.41464233398438,70.0,53061.83984375,0.0,1291.1982421875,1.0,279.7581481933594,283.4195556640625,295.3367919921875,298.83648681640625,293.1499938964844,293.1499938964844,280.04998779296875,41538.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215627908706664,1.0,0.0,0.0,3.480531692504883,3.4805550575256348,8.083221700871945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.31982421875,0.0,1392.192138671875,1895.4371337890625,0.0,3603.57373046875,0.873039960861206,1.0,0.0,3.0,1.0,0.0
18177420,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9197014570236206,0.3170410692691803,0.2851857542991638,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9387710094451904,0.3343499302864074,0.3166222274303436,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9865412712097168,0.3873682916164398,0.2710184454917907,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8820828199386597,0.2814117968082428,0.2669255137443542,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8071322441101074,0.2130839228630066,0.9619317054748536,284.8798828125,284.95001220703125,297.5242004394531,292.33135986328125,297.4505310058594,297.37628173828125,284.8796691894531,1.0,0.4596054255962372,0.6841754913330078,0.6841754913330078,0.6000000238418579,1.0,-2.5230445861816406,1.2619967460632324,1.2610477209091189,0.6921504139900208,0.7855038642883301,0.7855038642883301,0.0,81.64140319824219,58.0,47220.5546875,0.0,1263.84716796875,1.0,280.0403747558594,283.4253234863281,295.224365234375,298.3438720703125,293.1499938964844,293.1499938964844,280.3500061035156,41123.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972824215888977,1.0,0.0,0.0,3.3294293880462646,3.329451322555542,7.396614023491566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.6240234375,0.0,1239.877685546875,1895.4371337890625,0.0,3378.23974609375,0.837017834186554,1.0,0.0,3.0,1.0,0.0
18177480,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9197014570236206,0.3170410692691803,0.2851857542991638,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9387710094451904,0.3343499302864074,0.3166222274303436,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9865412712097168,0.3873682916164398,0.2710184454917907,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8820828199386597,0.2814117968082428,0.2669255137443542,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8071322441101074,0.2130839228630066,0.9619317054748536,284.8798828125,284.95001220703125,297.5242004394531,292.33135986328125,297.4505310058594,297.37628173828125,284.8796691894531,1.0,0.4596054255962372,0.6841754913330078,0.6841754913330078,0.6000000238418579,1.0,-2.5230445861816406,1.2619967460632324,1.2610477209091189,0.6921504139900208,0.7855038642883301,0.7855038642883301,0.0,81.64140319824219,58.0,47220.5546875,0.0,1263.84716796875,1.0,280.0403747558594,283.4253234863281,295.224365234375,298.3438720703125,293.1499938964844,293.1499938964844,280.3500061035156,41123.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972824215888977,1.0,0.0,0.0,3.3294293880462646,3.329451322555542,7.396614023491566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.6240234375,0.0,1239.877685546875,1895.4371337890625,0.0,3378.23974609375,0.837017834186554,1.0,0.0,3.0,1.0,0.0
18177540,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9659389853477478,0.3206422328948974,0.2880202233791351,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9819579720497132,0.3380706906318664,0.3196166157722473,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.3923388123512268,0.2530571520328522,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.924053966999054,0.2841967344284057,0.2691550850868225,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8402122855186462,0.2146594077348709,0.96709543466568,284.9394226074219,284.95001220703125,297.57794189453125,292.3498229980469,297.4500732421875,297.3812561035156,284.9432983398437,1.0,0.4521926045417785,0.4736258685588836,0.4736258685588836,1.0,1.0,-2.516439914703369,0.875836968421936,1.640602946281433,0.309018462896347,0.8248053789138794,0.8248053789138794,0.0,72.75066375732422,76.0,44296.04296875,0.0,1218.5225830078125,1.0,280.3385925292969,283.49969482421875,295.2000732421875,298.0628356933594,293.1499938964844,293.1499938964844,280.6499938964844,36830.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628336787223816,1.0,0.0,0.0,3.342703342437744,3.342724800109864,7.455710147041827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.7021484375,0.0,1223.093505859375,1895.4371337890625,0.0,3055.583984375,0.8364105820655823,1.0,0.0,3.0,1.0,0.0
18177600,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9659389853477478,0.3206422328948974,0.2880202233791351,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9819579720497132,0.3380706906318664,0.3196166157722473,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.3923388123512268,0.2530571520328522,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.924053966999054,0.2841967344284057,0.2691550850868225,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8402122855186462,0.2146594077348709,0.96709543466568,284.9394226074219,284.95001220703125,297.57794189453125,292.3498229980469,297.4500732421875,297.3812561035156,284.9432983398437,1.0,0.4521926045417785,0.4736258685588836,0.4736258685588836,1.0,1.0,-2.516439914703369,0.875836968421936,1.640602946281433,0.309018462896347,0.8248053789138794,0.8248053789138794,0.0,72.75066375732422,76.0,44296.04296875,0.0,1218.5225830078125,1.0,280.3385925292969,283.49969482421875,295.2000732421875,298.0628356933594,293.1499938964844,293.1499938964844,280.6499938964844,36830.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628336787223816,1.0,0.0,0.0,3.342703342437744,3.342724800109864,7.455710147041827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.7021484375,0.0,1223.093505859375,1895.4371337890625,0.0,3055.583984375,0.8364105820655823,1.0,0.0,3.0,1.0,0.0
