time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177660,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9759573936462402,0.324544757604599,0.2913722991943359,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9904855489730836,0.3417083621025085,0.3230324983596802,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4004383087158203,0.247939333319664,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9350997805595398,0.2872221171855926,0.2718910276889801,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8477908372879028,0.2164621204137802,0.9746978282928468,285.0563659667969,284.95001220703125,297.6319885253906,292.3697814941406,297.4798278808594,297.392822265625,285.0541076660156,1.0,0.4544559419155121,0.5068302154541016,0.5068302154541016,1.0,1.0,-2.5317394733428955,0.9249610900878906,1.6067783832550049,0.3531157672405243,0.956188976764679,0.956188976764679,0.0,71.9397201538086,96.0,44133.40234375,0.0,1232.966796875,1.0,280.64031982421875,283.6175842285156,295.2625427246094,298.0458068847656,293.1499938964844,293.1499938964844,280.3500061035156,30587.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374277949333191,1.0,0.0,0.0,3.54650616645813,3.5465283393859863,8.392565860049217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.259765625,0.0,1381.697265625,1895.4371337890625,0.0,2817.692626953125,0.8779479265213013,1.0,0.0,3.0,1.0,0.0
18177720,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9759573936462402,0.324544757604599,0.2913722991943359,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9904855489730836,0.3417083621025085,0.3230324983596802,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4004383087158203,0.247939333319664,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9350997805595398,0.2872221171855926,0.2718910276889801,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8477908372879028,0.2164621204137802,0.9746978282928468,285.0563659667969,284.95001220703125,297.6319885253906,292.3697814941406,297.4798278808594,297.392822265625,285.0541076660156,1.0,0.4544559419155121,0.5068302154541016,0.5068302154541016,1.0,1.0,-2.5317394733428955,0.9249610900878906,1.6067783832550049,0.3531157672405243,0.956188976764679,0.956188976764679,0.0,71.9397201538086,96.0,44133.40234375,0.0,1232.966796875,1.0,280.64031982421875,283.6175842285156,295.2625427246094,298.0458068847656,293.1499938964844,293.1499938964844,280.3500061035156,30587.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374277949333191,1.0,0.0,0.0,3.54650616645813,3.5465283393859863,8.392565860049217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.259765625,0.0,1381.697265625,1895.4371337890625,0.0,2817.692626953125,0.8779479265213013,1.0,0.0,3.0,1.0,0.0
18177780,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9706826210021972,0.3261073529720306,0.2930783331394195,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9857621192932128,0.3433302342891693,0.3247919976711273,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.4031285047531128,0.2537005245685577,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9287078976631165,0.288530021905899,0.273341417312622,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8427497744560242,0.2171971499919891,0.9788514971733092,284.9128112792969,284.95001220703125,297.6600646972656,292.380615234375,297.4942932128906,297.39501953125,284.9056091308594,1.0,0.4585979580879211,0.5239918231964111,0.5239918231964111,1.0,1.0,-2.549549102783203,0.959273636341095,1.5902754068374634,0.3832370042800903,0.8762314319610596,0.8762314319610596,0.0,73.94440460205078,96.0,45487.30078125,0.0,1263.3994140625,1.0,280.39630126953125,283.4484558105469,295.38824462890625,298.3531188964844,293.1499938964844,293.1499938964844,280.3500061035156,34403.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440735340118408,1.0,0.0,0.0,3.575356721878052,3.5753798484802246,8.5296665019996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.15625,0.0,1439.99755859375,1895.4371337890625,0.0,2879.796875,0.8853939175605774,1.0,0.0,3.0,1.0,0.0
18177840,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9593827724456788,0.3273132741451263,0.2943056225776672,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9757436513900756,0.3446478545665741,0.3261821568012237,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.4038088023662567,0.2637645602226257,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.916265606880188,0.2895577549934387,0.2744653224945068,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8333299160003662,0.2177119851112365,0.9818912148475648,284.9210205078125,284.95001220703125,297.6863708496094,292.3910522460937,297.50347900390625,297.3894348144531,284.9249572753906,1.0,0.4638673961162567,0.5400345921516418,0.5400345921516418,1.0,1.0,-2.569782018661499,0.9911550879478456,1.5786269903182983,0.4104311168193817,0.8667620420455933,0.8667620420455933,0.0,77.17184448242188,114.0,45772.3828125,0.0,1302.643310546875,1.0,280.35797119140625,283.4618225097656,295.42138671875,298.37872314453125,293.1499938964844,293.1499938964844,280.6499938964844,36838.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486372828483582,1.0,0.0,0.0,3.5214359760284424,3.521458864212036,8.274330980384548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.06298828125,0.0,1400.8358154296875,1895.4371337890625,0.0,2922.509033203125,0.8774212598800659,1.0,0.0,3.0,1.0,0.0
18177900,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9447863101959229,0.3290033042430877,0.2957132160663605,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9623778462409972,0.3463116288185119,0.3277123570442199,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9990000128746032,0.4031205475330353,0.2764159142971039,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9021862745285034,0.2908555269241333,0.275687038898468,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8221276998519897,0.2184007465839386,0.9851670265197754,285.0626220703125,284.95001220703125,297.71368408203125,292.40216064453125,297.5132751464844,297.38330078125,285.0704040527344,1.0,0.4702434539794922,0.5566368103027344,0.5566368103027344,1.0,1.0,-2.5939106941223145,1.02380633354187,1.5701043605804443,0.4375229775905609,0.9720490574836732,0.9720490574836732,0.0,81.33365631103516,114.0,45579.28515625,0.0,1351.609375,1.0,280.599609375,283.6107177734375,295.3839111328125,298.2351989746094,293.1499938964844,293.1499938964844,280.6499938964844,32187.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442941308021545,1.0,0.0,0.0,3.60468864440918,3.604711532592773,8.670193665238912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.7529296875,0.0,1455.166748046875,1895.4371337890625,0.0,2881.860107421875,0.8943763971328735,1.0,0.0,3.0,1.0,0.0
18177960,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9213576912879944,0.3308882713317871,0.2975803911685943,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9396116733551024,0.3481355309486389,0.3296196460723877,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9867825508117676,0.4015151262283325,0.2817342281341553,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8820768594741821,0.292278379201889,0.2772294282913208,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8045308589935303,0.219179168343544,0.9896506667137146,285.076171875,284.95001220703125,297.7410888671875,292.4135437011719,297.52178955078125,297.3792724609375,285.07427978515625,1.0,0.4770765602588653,0.5548418164253235,0.5548418164253235,1.0,1.0,-2.611119508743286,1.0305606126785278,1.5805588960647583,0.4408259391784668,1.0,1.0,0.0,87.67704010009766,132.0,46094.02734375,0.0,1402.658447265625,1.0,280.6424560546875,283.6068420410156,295.4112548828125,298.3378295898437,293.1499938964844,293.1499938964844,280.3500061035156,31147.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445519804954529,1.0,0.0,0.0,3.7196695804595934,3.719693422317505,9.232132356373768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.50439453125,0.0,1575.071044921875,1895.4371337890625,0.0,2884.2724609375,0.9172731637954712,1.0,0.0,3.0,1.0,0.0
18178020,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.876025378704071,0.3332201838493347,0.3006339073181152,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.891274631023407,0.3507628738880157,0.3330031633377075,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9352325201034546,0.3990812003612518,0.2802814245223999,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.841395378112793,0.2942176163196563,0.2799370884895324,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7656774520874023,0.2199984788894653,0.9972912073135376,284.8980712890625,284.95001220703125,297.79620361328125,292.43707275390625,297.53582763671875,297.36749267578125,284.9000549316406,1.0,0.4909782409667969,0.5512518286705017,0.5512518286705017,1.0,1.0,-2.630534172058105,1.0344685316085815,1.5960657596588137,0.4402079880237579,0.9017802476882936,0.9017802476882936,0.0,103.79082489013672,150.0,47464.5,0.0,1500.085693359375,1.0,280.35650634765625,283.40936279296875,295.5009155273437,298.5889587402344,293.1499938964844,293.1499938964844,280.04998779296875,36813.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619359731674194,1.0,0.0,0.0,3.7139947414398193,3.714019536972046,9.203984632222272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.9111328125,0.0,1611.73388671875,1895.4371337890625,0.0,3047.163330078125,0.919808566570282,1.0,0.0,3.0,1.0,0.0
18178080,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.876025378704071,0.3332201838493347,0.3006339073181152,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.891274631023407,0.3507628738880157,0.3330031633377075,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9352325201034546,0.3990812003612518,0.2802814245223999,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.841395378112793,0.2942176163196563,0.2799370884895324,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7656774520874023,0.2199984788894653,0.9972912073135376,284.8980712890625,284.95001220703125,297.79620361328125,292.43707275390625,297.53582763671875,297.36749267578125,284.9000549316406,1.0,0.4909782409667969,0.5512518286705017,0.5512518286705017,1.0,1.0,-2.630534172058105,1.0344685316085815,1.5960657596588137,0.4402079880237579,0.9017802476882936,0.9017802476882936,0.0,103.79082489013672,150.0,47464.5,0.0,1500.085693359375,1.0,280.35650634765625,283.40936279296875,295.5009155273437,298.5889587402344,293.1499938964844,293.1499938964844,280.04998779296875,36813.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619359731674194,1.0,0.0,0.0,3.7139947414398193,3.714019536972046,9.203984632222272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.9111328125,0.0,1611.73388671875,1895.4371337890625,0.0,3047.163330078125,0.919808566570282,1.0,0.0,3.0,1.0,0.0
18178140,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8419784903526306,0.3351517617702484,0.3029467761516571,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8559219241142273,0.3529765605926513,0.3357490003108978,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8914362788200378,0.3981174826622009,0.2798256576061249,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8099702596664429,0.295734167098999,0.2820470035076141,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7359449863433838,0.2203770726919174,1.002337098121643,284.877197265625,284.95001220703125,297.8517150878906,292.46148681640625,297.5483703613281,297.3533630371094,284.8813171386719,1.0,0.5049309134483337,0.5476618409156799,0.5476618409156799,1.0,1.0,-2.6446633338928223,1.0359050035476685,1.6087583303451538,0.4383326768875122,0.817344605922699,0.817344605922699,0.0,121.45288848876952,153.0,47806.0234375,0.0,1599.0262451171875,1.0,280.0588684082031,283.37225341796875,295.4983215332031,298.6272888183594,293.1499938964844,293.1499938964844,280.3500061035156,41719.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727163672447205,1.0,0.0,0.0,3.4448490142822266,3.4448721408843994,7.918331448308891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.208984375,0.0,1357.0723876953125,1895.4371337890625,0.0,3148.2900390625,0.8655514121055603,1.0,0.0,3.0,1.0,0.0
18178200,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8419784903526306,0.3351517617702484,0.3029467761516571,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8559219241142273,0.3529765605926513,0.3357490003108978,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8914362788200378,0.3981174826622009,0.2798256576061249,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8099702596664429,0.295734167098999,0.2820470035076141,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7359449863433838,0.2203770726919174,1.002337098121643,284.877197265625,284.95001220703125,297.8517150878906,292.46148681640625,297.5483703613281,297.3533630371094,284.8813171386719,1.0,0.5049309134483337,0.5476618409156799,0.5476618409156799,1.0,1.0,-2.6446633338928223,1.0359050035476685,1.6087583303451538,0.4383326768875122,0.817344605922699,0.817344605922699,0.0,121.45288848876952,153.0,47806.0234375,0.0,1599.0262451171875,1.0,280.0588684082031,283.37225341796875,295.4983215332031,298.6272888183594,293.1499938964844,293.1499938964844,280.3500061035156,41719.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727163672447205,1.0,0.0,0.0,3.4448490142822266,3.4448721408843994,7.918331448308891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.208984375,0.0,1357.0723876953125,1895.4371337890625,0.0,3148.2900390625,0.8655514121055603,1.0,0.0,3.0,1.0,0.0
18178260,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8273769021034241,0.3384224772453308,0.306018054485321,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8405420780181885,0.3561803102493286,0.3389648199081421,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8724088668823242,0.3991848826408386,0.2805858254432678,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7942706942558289,0.2980690002441406,0.2844800055027008,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7223383188247681,0.2213690280914306,1.0080482959747314,285.0108947753906,284.95001220703125,297.9076538085937,292.48663330078125,297.57086181640625,297.3545837402344,285.01031494140625,1.0,0.5145317912101746,0.5463507175445557,0.5463507175445557,1.0,1.0,-2.662912607192993,1.0420432090759275,1.6208693981170654,0.4401760101318359,0.9261839389801024,0.9261839389801024,0.0,132.7859344482422,141.0,47527.08203125,0.0,1676.227783203125,1.0,280.34088134765625,283.5057678222656,295.4523620605469,298.4796142578125,293.1499938964844,293.1499938964844,280.04998779296875,33033.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609986901283264,1.0,0.0,0.0,3.5893123149871826,3.5893352031707764,8.59638362271653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.5244140625,0.0,1444.86474609375,1895.4371337890625,0.0,3038.371826171875,0.8892796039581299,1.0,0.0,3.0,1.0,0.0
18178320,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8273769021034241,0.3384224772453308,0.306018054485321,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8405420780181885,0.3561803102493286,0.3389648199081421,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8724088668823242,0.3991848826408386,0.2805858254432678,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7942706942558289,0.2980690002441406,0.2844800055027008,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7223383188247681,0.2213690280914306,1.0080482959747314,285.0108947753906,284.95001220703125,297.9076538085937,292.48663330078125,297.57086181640625,297.3545837402344,285.01031494140625,1.0,0.5145317912101746,0.5463507175445557,0.5463507175445557,1.0,1.0,-2.662912607192993,1.0420432090759275,1.6208693981170654,0.4401760101318359,0.9261839389801024,0.9261839389801024,0.0,132.7859344482422,141.0,47527.08203125,0.0,1676.227783203125,1.0,280.34088134765625,283.5057678222656,295.4523620605469,298.4796142578125,293.1499938964844,293.1499938964844,280.04998779296875,33033.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609986901283264,1.0,0.0,0.0,3.5893123149871826,3.5893352031707764,8.59638362271653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.5244140625,0.0,1444.86474609375,1895.4371337890625,0.0,3038.371826171875,0.8892796039581299,1.0,0.0,3.0,1.0,0.0
18178380,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8261358737945557,0.3397798538208008,0.307555615901947,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8392424583435059,0.3576922118663788,0.340640515089035,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8699777126312256,0.3995058834552765,0.2810203433036804,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7927705645561218,0.2991423904895782,0.2857164740562439,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7207105159759521,0.2217708975076675,1.010718822479248,284.8778076171875,284.95001220703125,297.9391784667969,292.5009765625,297.5811462402344,297.3515014648437,284.8759155273437,1.0,0.5166524052619934,0.5456165075302124,0.5456165075302124,1.0,1.0,-2.6719985008239746,1.0450100898742676,1.6269882917404177,0.4411150515079498,0.8371732831001282,0.8371732831001282,0.0,134.82398986816406,141.0,48454.55078125,0.0,1698.618408203125,1.0,280.0892639160156,283.3542785644531,295.5373229980469,298.7173156738281,293.1499938964844,293.1499938964844,280.04998779296875,37989.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685742616653442,1.0,0.0,0.0,3.549717903137207,3.549741268157959,8.40777261146286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.97998046875,0.0,1438.912841796875,1895.4371337890625,0.0,3109.43603515625,0.8820701241493225,1.0,0.0,3.0,1.0,0.0
18178440,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8268461227416992,0.3407213687896728,0.3083904087543487,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8400481939315796,0.3587718605995178,0.3416613936424255,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8700928688049316,0.3996534943580627,0.2811154425144195,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7934602499008179,0.2998855710029602,0.2864252030849457,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7209671139717102,0.2220026403665542,1.0118077993392944,284.9078063964844,284.95001220703125,297.96405029296875,292.5123291015625,297.58843994140625,297.34765625,284.9110107421875,1.0,0.517186164855957,0.5450395941734314,0.5450395941734314,1.0,1.0,-2.6765050888061523,1.0461901426315308,1.6303149461746216,0.4412446022033691,0.8383262753486633,0.8383262753486633,0.0,134.96998596191406,129.0,48331.66796875,0.0,1705.83203125,1.0,280.05810546875,283.3865051269531,295.5398864746094,298.6824035644531,293.1499938964844,293.1499938964844,280.3500061035156,39011.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707307577133179,1.0,0.0,0.0,3.468047380447388,3.468070268630981,8.025338047445985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.5458984375,0.0,1361.4107666015625,1895.4371337890625,0.0,3129.665283203125,0.8676478266716003,1.0,0.0,3.0,1.0,0.0
18178500,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.829950213432312,0.3422415852546692,0.3094632625579834,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8432818055152893,0.3603132963180542,0.3428808450698852,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8728193044662476,0.400246798992157,0.2813142836093902,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.796603262424469,0.3009918332099914,0.2872644662857055,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7231892347335815,0.2224647998809814,1.0130727291107178,285.03302001953125,284.95001220703125,297.9924011230469,292.5253601074219,297.5994873046875,297.34771728515625,285.03741455078125,1.0,0.5169100761413574,0.5443840622901917,0.5443840622901917,1.0,1.0,-2.682023525238037,1.047708511352539,1.634315013885498,0.4414015114307403,0.9266507625579834,0.9266507625579834,0.0,133.65452575683594,129.0,47764.33984375,0.0,1707.8656005859375,1.0,280.2974853515625,283.5209045410156,295.49102783203125,298.498291015625,293.1499938964844,293.1499938964844,280.3500061035156,33562.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640100359916687,1.0,0.0,0.0,3.5328235626220703,3.532845973968506,8.327932050633535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.11962890625,0.0,1389.0181884765625,1895.4371337890625,0.0,3066.61865234375,0.8793649077415466,1.0,0.0,3.0,1.0,0.0
18178560,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8355560898780823,0.3439257144927978,0.3108346164226532,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8490586876869202,0.3620062172412872,0.3443221151828766,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8783619999885559,0.4010279178619385,0.2817405760288238,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8022864460945129,0.3022319674491882,0.2882837355136871,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7274718284606934,0.2230481207370758,1.014969825744629,285.0277709960937,284.95001220703125,298.0209045410156,292.5384826660156,297.61181640625,297.34991455078125,285.0259704589844,1.0,0.5160005688667297,0.5437267422676086,0.5437267422676086,1.0,1.0,-2.6894185543060303,1.0500344038009644,1.639384150505066,0.4419691264629364,0.9524747133255004,0.9524747133255004,0.0,130.97853088378906,117.0,48061.1015625,0.0,1706.4053955078125,1.0,280.3416748046875,283.5075988769531,295.5124206542969,298.57061767578125,293.1499938964844,293.1499938964844,280.04998779296875,32157.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614740371704102,1.0,0.0,0.0,3.630986213684082,3.631009340286255,8.797159694040602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.68896484375,0.0,1483.519287109375,1895.4371337890625,0.0,3042.830322265625,0.8981701135635376,1.0,0.0,3.0,1.0,0.0
18178620,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8494927883148193,0.346148669719696,0.3128204047679901,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8637977242469788,0.3645932972431183,0.3466770648956299,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8926213383674622,0.4015683233737945,0.2820976078510284,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8160477876663208,0.3040280938148498,0.2898703813552856,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7383519411087036,0.2237078249454498,1.017223238945007,284.9000244140625,284.95001220703125,298.0782775878906,292.5648803710937,297.6297302246094,297.3431701660156,284.9031982421875,1.0,0.5125367045402527,0.5424121022224426,0.5424121022224426,1.0,1.0,-2.69968581199646,1.0526762008666992,1.6470097303390503,0.4422370195388794,0.85030198097229,0.85030198097229,0.0,123.99395751953124,105.0,48919.51953125,0.0,1689.3001708984375,1.0,280.0576477050781,283.3656005859375,295.5992126464844,298.7803649902344,293.1499938964844,293.1499938964844,280.3500061035156,38741.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726897835731506,1.0,0.0,0.0,3.531516790390014,3.5315401554107666,8.32177192933159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.4853515625,0.0,1425.149658203125,1895.4371337890625,0.0,3148.040771484375,0.8811992406845093,1.0,0.0,3.0,1.0,0.0
18178680,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8494927883148193,0.346148669719696,0.3128204047679901,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8637977242469788,0.3645932972431183,0.3466770648956299,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8926213383674622,0.4015683233737945,0.2820976078510284,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8160477876663208,0.3040280938148498,0.2898703813552856,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7383519411087036,0.2237078249454498,1.017223238945007,284.9000244140625,284.95001220703125,298.0782775878906,292.5648803710937,297.6297302246094,297.3431701660156,284.9031982421875,1.0,0.5125367045402527,0.5424121022224426,0.5424121022224426,1.0,1.0,-2.69968581199646,1.0526762008666992,1.6470097303390503,0.4422370195388794,0.85030198097229,0.85030198097229,0.0,123.99395751953124,105.0,48919.51953125,0.0,1689.3001708984375,1.0,280.0576477050781,283.3656005859375,295.5992126464844,298.7803649902344,293.1499938964844,293.1499938964844,280.3500061035156,38741.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726897835731506,1.0,0.0,0.0,3.531516790390014,3.5315401554107666,8.32177192933159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.4853515625,0.0,1425.149658203125,1895.4371337890625,0.0,3148.040771484375,0.8811992406845093,1.0,0.0,3.0,1.0,0.0
18178740,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8706226944923401,0.349338561296463,0.3150323927402496,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8858577013015747,0.3678570985794067,0.3491416275501251,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9148432612419128,0.4029918611049652,0.2825966477394104,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.834918200969696,0.3063732981681824,0.2915085256099701,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.754891574382782,0.2247763276100158,1.01948082447052,285.0248413085937,284.95001220703125,298.1361999511719,292.5913391113281,297.6537475585937,297.3460693359375,285.0235900878906,1.0,0.507694661617279,0.5410974025726318,0.5410974025726318,1.0,1.0,-2.710579872131348,1.0555875301361084,1.6549924612045288,0.4424584805965423,0.9652428030967712,0.9652428030967712,0.0,114.70001220703124,93.0,48568.1328125,0.0,1662.29638671875,1.0,280.3415832519531,283.4932861328125,295.5678405761719,298.6598205566406,293.1499938964844,293.1499938964844,280.04998779296875,32384.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637756109237671,1.0,0.0,0.0,3.684652328491211,3.684675931930542,9.059126000465768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.25634765625,0.0,1544.752685546875,1895.4371337890625,0.0,3064.419677734375,0.9102793335914612,1.0,0.0,3.0,1.0,0.0
18178800,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8706226944923401,0.349338561296463,0.3150323927402496,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8858577013015747,0.3678570985794067,0.3491416275501251,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9148432612419128,0.4029918611049652,0.2825966477394104,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.834918200969696,0.3063732981681824,0.2915085256099701,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.754891574382782,0.2247763276100158,1.01948082447052,285.0248413085937,284.95001220703125,298.1361999511719,292.5913391113281,297.6537475585937,297.3460693359375,285.0235900878906,1.0,0.507694661617279,0.5410974025726318,0.5410974025726318,1.0,1.0,-2.710579872131348,1.0555875301361084,1.6549924612045288,0.4424584805965423,0.9652428030967712,0.9652428030967712,0.0,114.70001220703124,93.0,48568.1328125,0.0,1662.29638671875,1.0,280.3415832519531,283.4932861328125,295.5678405761719,298.6598205566406,293.1499938964844,293.1499938964844,280.04998779296875,32384.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637756109237671,1.0,0.0,0.0,3.684652328491211,3.684675931930542,9.059126000465768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.25634765625,0.0,1544.752685546875,1895.4371337890625,0.0,3064.419677734375,0.9102793335914612,1.0,0.0,3.0,1.0,0.0
18178860,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8980053067207336,0.3515406548976898,0.3168904781341553,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.914792001247406,0.370475023984909,0.351407915353775,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9456787705421448,0.4035730361938476,0.282896876335144,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8593022227287292,0.3081673681735992,0.2929755449295044,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7769888043403625,0.2254537045955658,1.021255612373352,284.89471435546875,284.95001220703125,298.1946716308594,292.6177673339844,297.6722717285156,297.3397827148437,284.8979187011719,1.0,0.5020581483840942,0.5398211479187012,0.5398211479187012,1.0,1.0,-2.719799995422364,1.0577778816223145,1.6620221138000488,0.442506194114685,0.8594897985458374,0.8594897985458374,0.0,104.58901977539062,81.0,49442.2421875,0.0,1628.84033203125,1.0,280.0572204589844,283.3483581542969,295.6517028808594,298.8661804199219,293.1499938964844,293.1499938964844,280.3500061035156,38793.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748268485069275,1.0,0.0,0.0,3.5871570110321045,3.587180852890014,8.586063131588162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.7158203125,0.0,1484.914306640625,1895.4371337890625,0.0,3168.0830078125,0.8934832811355591,1.0,0.0,3.0,1.0,0.0
18178920,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8980053067207336,0.3515406548976898,0.3168904781341553,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.914792001247406,0.370475023984909,0.351407915353775,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9456787705421448,0.4035730361938476,0.282896876335144,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8593022227287292,0.3081673681735992,0.2929755449295044,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7769888043403625,0.2254537045955658,1.021255612373352,284.89471435546875,284.95001220703125,298.1946716308594,292.6177673339844,297.6722717285156,297.3397827148437,284.8979187011719,1.0,0.5020581483840942,0.5398211479187012,0.5398211479187012,1.0,1.0,-2.719799995422364,1.0577778816223145,1.6620221138000488,0.442506194114685,0.8594897985458374,0.8594897985458374,0.0,104.58901977539062,81.0,49442.2421875,0.0,1628.84033203125,1.0,280.0572204589844,283.3483581542969,295.6517028808594,298.8661804199219,293.1499938964844,293.1499938964844,280.3500061035156,38793.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748268485069275,1.0,0.0,0.0,3.5871570110321045,3.587180852890014,8.586063131588162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.7158203125,0.0,1484.914306640625,1895.4371337890625,0.0,3168.0830078125,0.8934832811355591,1.0,0.0,3.0,1.0,0.0
18178980,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9395630359649658,0.3547316789627075,0.3190232515335083,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9577668309211732,0.3737879395484924,0.3538364470005035,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9830633401870728,0.4050455391407013,0.2833698987960815,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.894681453704834,0.3105206787586212,0.2945418953895569,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8084115982055664,0.2265377193689346,1.0232254266738892,285.02667236328125,284.95001220703125,298.2536926269531,292.6439514160156,297.697021484375,297.3433532714844,285.02557373046875,1.0,0.4959107935428619,0.5385448336601257,0.5385448336601257,1.0,1.0,-2.7300920486450195,1.060433268547058,1.669658660888672,0.4426073431968689,0.9782386422157288,0.9782386422157288,0.0,93.4502944946289,84.0,49032.03515625,0.0,1591.9072265625,1.0,280.3419494628906,283.4839172363281,295.6195983886719,298.7411499023437,293.1499938964844,293.1499938964844,280.04998779296875,32551.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657239079475403,1.0,0.0,0.0,3.7311954498291016,3.73121976852417,9.289435070058972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.40673828125,0.0,1599.0130615234375,1895.4371337890625,0.0,3082.696533203125,0.920910120010376,1.0,0.0,3.0,1.0,0.0
18179040,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9395630359649658,0.3547316789627075,0.3190232515335083,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9577668309211732,0.3737879395484924,0.3538364470005035,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9830633401870728,0.4050455391407013,0.2833698987960815,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.894681453704834,0.3105206787586212,0.2945418953895569,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8084115982055664,0.2265377193689346,1.0232254266738892,285.02667236328125,284.95001220703125,298.2536926269531,292.6439514160156,297.697021484375,297.3433532714844,285.02557373046875,1.0,0.4959107935428619,0.5385448336601257,0.5385448336601257,1.0,1.0,-2.7300920486450195,1.060433268547058,1.669658660888672,0.4426073431968689,0.9782386422157288,0.9782386422157288,0.0,93.4502944946289,84.0,49032.03515625,0.0,1591.9072265625,1.0,280.3419494628906,283.4839172363281,295.6195983886719,298.7411499023437,293.1499938964844,293.1499938964844,280.04998779296875,32551.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657239079475403,1.0,0.0,0.0,3.7311954498291016,3.73121976852417,9.289435070058972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.40673828125,0.0,1599.0130615234375,1895.4371337890625,0.0,3082.696533203125,0.920910120010376,1.0,0.0,3.0,1.0,0.0
18179100,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.956050455570221,0.3559398949146271,0.3202162683010101,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9730084538459778,0.3752130270004272,0.3552102744579315,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9948830008506776,0.4054739773273468,0.2837293446063995,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9092536568641664,0.3115054070949554,0.2954751849174499,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8201252818107605,0.2269535809755325,1.0249212980270386,284.8856201171875,284.95001220703125,298.283447265625,292.6568908691406,297.7073669433594,297.3417663574219,284.8785400390625,1.0,0.4947440028190613,0.5379067063331604,0.5379067063331604,1.0,1.0,-2.7367703914642334,1.062407612800598,1.6743626594543457,0.443036288022995,0.8903534412384033,0.8903534412384033,0.0,89.98042297363281,84.0,50125.41796875,0.0,1585.3135986328125,1.0,280.09539794921875,283.3184814453125,295.6981811523437,298.9854431152344,293.1499938964844,293.1499938964844,280.04998779296875,36025.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733048439025879,1.0,0.0,0.0,3.730027437210083,3.7300522327423096,9.283619419875322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.263671875,0.0,1624.2308349609375,1895.4371337890625,0.0,3153.80908203125,0.9212069511413574,1.0,0.0,3.0,1.0,0.0
18179160,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9645307064056396,0.3568778336048126,0.3210429251194,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.980765700340271,0.3764194846153259,0.3563292622566223,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.4056767523288727,0.283001035451889,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9179438948631288,0.3122901916503906,0.2961978912353515,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8262225985527039,0.2272005379199981,1.0259311199188232,284.89178466796875,284.95001220703125,298.3133544921875,292.6697082519531,297.7159118652344,297.3371887207031,284.8949584960937,1.0,0.4941264688968658,0.5372588038444519,0.5372588038444519,1.0,1.0,-2.740299701690674,1.0629873275756836,1.6773123741149902,0.442852258682251,0.8697640895843506,0.8697640895843506,0.0,88.27476501464844,102.0,49963.64453125,0.0,1582.42431640625,1.0,280.0568542480469,283.33319091796875,295.7035827636719,298.9505615234375,293.1499938964844,293.1499938964844,280.3500061035156,38698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766904473304749,1.0,0.0,0.0,3.641282320022583,3.641306877136232,8.847122217048309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.5810546875,0.0,1543.634033203125,1895.4371337890625,0.0,3185.5576171875,0.9053640961647034,1.0,0.0,3.0,1.0,0.0
18179220,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9547924399375916,0.3599512279033661,0.3236112296581268,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.97214937210083,0.3797004818916321,0.3592984974384308,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9922133684158324,0.4071534872055053,0.2847739458084106,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9076558351516724,0.3145657181739807,0.2982663512229919,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8178128600120544,0.228204071521759,1.0303045511245728,285.0372009277344,284.95001220703125,298.3736267089844,292.6949157714844,297.7406311035156,297.3399353027344,285.03582763671875,1.0,0.499358594417572,0.5359630584716797,0.5359630584716797,1.0,1.0,-2.7568747997283936,1.068295955657959,1.6885788440704346,0.4441070258617401,0.9989858865737916,0.9989858865737916,0.0,91.87474060058594,120.0,49582.171875,0.0,1623.2255859375,1.0,280.3432006835937,283.4805908203125,295.6705017089844,298.8247985839844,293.1499938964844,293.1499938964844,280.04998779296875,32476.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676819205284119,1.0,0.0,0.0,3.779499769210816,3.779524326324463,9.531514706395684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.21728515625,0.0,1654.7774658203125,1895.4371337890625,0.0,3101.065185546875,0.931902289390564,1.0,0.0,3.0,1.0,0.0
18179280,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9547924399375916,0.3599512279033661,0.3236112296581268,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.97214937210083,0.3797004818916321,0.3592984974384308,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9922133684158324,0.4071534872055053,0.2847739458084106,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9076558351516724,0.3145657181739807,0.2982663512229919,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8178128600120544,0.228204071521759,1.0303045511245728,285.0372009277344,284.95001220703125,298.3736267089844,292.6949157714844,297.7406311035156,297.3399353027344,285.03582763671875,1.0,0.499358594417572,0.5359630584716797,0.5359630584716797,1.0,1.0,-2.7568747997283936,1.068295955657959,1.6885788440704346,0.4441070258617401,0.9989858865737916,0.9989858865737916,0.0,91.87474060058594,120.0,49582.171875,0.0,1623.2255859375,1.0,280.3432006835937,283.4805908203125,295.6705017089844,298.8247985839844,293.1499938964844,293.1499938964844,280.04998779296875,32476.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676819205284119,1.0,0.0,0.0,3.779499769210816,3.779524326324463,9.531514706395684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.21728515625,0.0,1654.7774658203125,1895.4371337890625,0.0,3101.065185546875,0.931902289390564,1.0,0.0,3.0,1.0,0.0
18179340,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9212671518325806,0.3618499934673309,0.3260197043418884,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9406888484954834,0.3821985125541687,0.3622964024543762,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.963214874267578,0.4075622260570526,0.2855768203735351,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8786864876747131,0.3161578476428985,0.3003831207752228,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7917830348014832,0.2286826372146606,1.0351520776748655,284.8922119140625,284.95001220703125,298.4345703125,292.7193603515625,297.7591247558594,297.3323669433594,284.8951721191406,1.0,0.508398175239563,0.5346673130989075,0.5346673130989075,1.0,1.0,-2.772671699523926,1.073197603225708,1.6994740962982178,0.4454433023929596,0.8878715634346008,0.8878715634346008,0.0,101.9521026611328,138.0,50683.24609375,0.0,1694.0125732421875,1.0,280.0562438964844,283.3172607421875,295.756103515625,299.045654296875,293.1499938964844,293.1499938964844,280.3500061035156,38247.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792496919631958,1.0,0.0,0.0,3.7114179134368896,3.7114429473876953,9.191217031911948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.9482421875,0.0,1619.6741943359375,1895.4371337890625,0.0,3209.548828125,0.9204915761947632,1.0,0.0,3.0,1.0,0.0
18179400,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9212671518325806,0.3618499934673309,0.3260197043418884,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9406888484954834,0.3821985125541687,0.3622964024543762,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.963214874267578,0.4075622260570526,0.2855768203735351,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8786864876747131,0.3161578476428985,0.3003831207752228,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7917830348014832,0.2286826372146606,1.0351520776748655,284.8922119140625,284.95001220703125,298.4345703125,292.7193603515625,297.7591247558594,297.3323669433594,284.8951721191406,1.0,0.508398175239563,0.5346673130989075,0.5346673130989075,1.0,1.0,-2.772671699523926,1.073197603225708,1.6994740962982178,0.4454433023929596,0.8878715634346008,0.8878715634346008,0.0,101.9521026611328,138.0,50683.24609375,0.0,1694.0125732421875,1.0,280.0562438964844,283.3172607421875,295.756103515625,299.045654296875,293.1499938964844,293.1499938964844,280.3500061035156,38247.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792496919631958,1.0,0.0,0.0,3.7114179134368896,3.7114429473876953,9.191217031911948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.9482421875,0.0,1619.6741943359375,1895.4371337890625,0.0,3209.548828125,0.9204915761947632,1.0,0.0,3.0,1.0,0.0
18179460,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8884682655334473,0.3646513223648071,0.3286948204040527,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9052601456642152,0.3853079378604889,0.3654801845550537,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.92594176530838,0.4087902307510376,0.2865712642669678,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8494952321052551,0.3182125389575958,0.302622377872467,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7642329931259155,0.2294446378946304,1.040265679359436,285.0447998046875,284.95001220703125,298.4961853027344,292.7428894042969,297.78302001953125,297.333251953125,285.0445556640625,1.0,0.5195534229278564,0.5332359075546265,0.5332359075546265,1.0,1.0,-2.789736270904541,1.0784351825714111,1.7113012075424194,0.4466578960418701,1.0,1.0,0.0,115.23767852783205,156.0,50206.62890625,0.0,1782.7574462890625,1.0,280.34307861328125,283.4739990234375,295.7215881347656,298.9168395996094,293.1499938964844,293.1499938964844,280.04998779296875,33127.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708612322807312,1.0,0.0,0.0,3.832696914672852,3.832722187042236,9.801718761082157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.29736328125,0.0,1723.513427734375,1895.4371337890625,0.0,3130.88916015625,0.944092094898224,1.0,0.0,3.0,1.0,0.0
