time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179520,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8884682655334473,0.3646513223648071,0.3286948204040527,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9052601456642152,0.3853079378604889,0.3654801845550537,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.92594176530838,0.4087902307510376,0.2865712642669678,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8494952321052551,0.3182125389575958,0.302622377872467,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7642329931259155,0.2294446378946304,1.040265679359436,285.0447998046875,284.95001220703125,298.4961853027344,292.7428894042969,297.78302001953125,297.333251953125,285.0445556640625,1.0,0.5195534229278564,0.5332359075546265,0.5332359075546265,1.0,1.0,-2.789736270904541,1.0784351825714111,1.7113012075424194,0.4466578960418701,1.0,1.0,0.0,115.23767852783205,156.0,50206.62890625,0.0,1782.7574462890625,1.0,280.34307861328125,283.4739990234375,295.7215881347656,298.9168395996094,293.1499938964844,293.1499938964844,280.04998779296875,33127.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708612322807312,1.0,0.0,0.0,3.832696914672852,3.832722187042236,9.801718761082157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.29736328125,0.0,1723.513427734375,1895.4371337890625,0.0,3130.88916015625,0.944092094898224,1.0,0.0,3.0,1.0,0.0
18179580,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8699821829795837,0.3658334612846374,0.3304369151592254,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8863406181335449,0.3869120478630066,0.3676024675369262,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9036986231803894,0.409103512763977,0.2872853875160217,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8329553604125977,0.3191990554332733,0.3041294515132904,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7485336065292358,0.2296933680772781,1.043876886367798,284.8869934082031,284.95001220703125,298.5360107421875,292.75738525390625,297.7953491210937,297.32891845703125,284.8851013183594,1.0,0.5274228453636169,0.5323198437690735,0.5323198437690735,1.0,1.0,-2.801396608352661,1.082062840461731,1.7193336486816406,0.4476977586746216,0.9172377586364746,0.9172377586364746,0.0,124.94617462158205,156.0,51431.7421875,0.0,1847.0078125,1.0,280.0755920410156,283.2929077148437,295.8048095703125,299.1619873046875,293.1499938964844,293.1499938964844,280.04998779296875,36646.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803156614303589,1.0,0.0,0.0,3.825098991394043,3.825124979019165,9.762895842868602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.61279296875,0.0,1741.906494140625,1895.4371337890625,0.0,3219.5390625,0.9435930252075196,1.0,0.0,3.0,1.0,0.0
18179640,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8596078157424927,0.3663232028484344,0.3311083912849426,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8756945133209229,0.3876663744449615,0.3685662150382995,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8921409845352173,0.4091019034385681,0.2874743342399597,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8236945867538452,0.319616436958313,0.3047802746295929,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7398905158042908,0.2297131568193435,1.045202136039734,284.89605712890625,284.95001220703125,298.5585327148437,292.76531982421875,297.8012084960937,297.3246765136719,284.89813232421875,1.0,0.5318967700004578,0.5318045020103455,0.5318045020103455,1.0,1.0,-2.8059654235839844,1.0832412242889404,1.722724199295044,0.4478468298912048,0.9076286554336548,0.9076286554336548,0.0,130.958740234375,174.0,51399.96875,0.0,1882.8929443359373,1.0,280.0567932128906,283.3035888671875,295.80224609375,299.1365051269531,293.1499938964844,293.1499938964844,279.75,37810.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824247717857361,1.0,0.0,0.0,3.781505823135376,3.781531572341919,9.541636245558038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.1923828125,0.0,1698.4920654296875,1895.4371337890625,0.0,3239.300537109375,0.9359155297279358,1.0,0.0,3.0,1.0,0.0
18179700,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.8465701341629028,0.3669301569461822,0.3320375382900238,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.8621999025344849,0.3886405527591705,0.369878888130188,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.877311110496521,0.4090182781219482,0.287717342376709,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.8115050792694092,0.320121556520462,0.3056491613388061,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.7289076447486877,0.229667991399765,1.0468353033065796,284.8036193847656,284.95001220703125,298.5899658203125,292.77606201171875,297.8092346191406,297.318603515625,284.80523681640625,1.0,0.5381635427474976,0.5310888290405273,0.5310888290405273,1.0,1.0,-2.811960458755493,1.0847212076187134,1.7272392511367798,0.4479632973670959,0.8141962885856628,0.8141962885856628,0.0,139.541748046875,174.0,51982.1875,0.0,1933.47900390625,1.0,279.7983703613281,283.19512939453125,295.8341979980469,299.2809143066406,293.1499938964844,293.1499938964844,279.75,42843.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894391655921936,1.0,0.0,0.0,3.654342412948608,3.654367685317993,8.910699307307368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.57666015625,0.0,1589.2669677734375,1895.4371337890625,0.0,3304.96240234375,0.9082719683647156,1.0,0.0,3.0,1.0,0.0
18179760,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8348634243011475,0.3676971197128296,0.3329097330570221,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8500723838806152,0.3897077441215515,0.3711292743682861,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8638376593589783,0.4090574383735657,0.2879087328910827,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7995010614395142,0.3206873536109924,0.3064524531364441,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7186490893363953,0.2296465784311294,1.048155426979065,284.8798522949219,284.95001220703125,298.62158203125,292.7864685058594,297.81817626953125,297.3139038085937,284.8837585449219,1.0,0.5444380044937134,0.5303265452384949,0.5303265452384949,1.0,1.0,-2.817291736602783,1.0858433246612549,1.731448531150818,0.4478415846824646,0.8277902603149414,0.8277902603149414,0.0,148.36231994628906,177.0,51678.73046875,0.0,1984.351318359375,1.0,279.758056640625,283.2686462402344,295.8085632324219,299.1780090332031,293.1499938964844,293.1499938964844,280.04998779296875,41723.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899991512298584,1.0,0.0,0.0,3.514838933944702,3.514862537384033,8.243357569881482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.08447265625,0.0,1429.1700439453125,1895.4371337890625,0.0,3310.19970703125,0.8808851838111877,1.0,0.0,3.0,1.0,0.0
18179820,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8237671256065369,0.3705126345157623,0.3355377614498138,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8386486172676086,0.3928351104259491,0.3742368817329407,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8504985570907593,0.4103034138679504,0.2888728082180023,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7874431610107422,0.3226104974746704,0.3084804713726043,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7074070572853088,0.2302206605672836,1.0519143342971802,285.0118408203125,284.95001220703125,298.6853942871094,292.80615234375,297.8441162109375,297.3173217773437,285.01141357421875,1.0,0.5528253316879272,0.5288020372390747,0.5288020372390747,1.0,1.0,-2.832293748855591,1.0899168252944946,1.7423770427703855,0.4484446346759796,0.9372113943099976,0.9372113943099976,0.0,159.2655487060547,165.0,51285.12109375,0.0,2061.296630859375,1.0,280.0414123535156,283.4034729003906,295.7708740234375,299.0336303710937,293.1499938964844,293.1499938964844,279.75,33342.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783539533615112,1.0,0.0,0.0,3.6459667682647705,3.6459901332855225,8.869899374985835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.66552734375,0.0,1508.82080078125,1895.4371337890625,0.0,3201.152587890625,0.9023213386535645,1.0,0.0,3.0,1.0,0.0
18179880,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8237671256065369,0.3705126345157623,0.3355377614498138,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8386486172676086,0.3928351104259491,0.3742368817329407,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8504985570907593,0.4103034138679504,0.2888728082180023,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7874431610107422,0.3226104974746704,0.3084804713726043,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7074070572853088,0.2302206605672836,1.0519143342971802,285.0118408203125,284.95001220703125,298.6853942871094,292.80615234375,297.8441162109375,297.3173217773437,285.01141357421875,1.0,0.5528253316879272,0.5288020372390747,0.5288020372390747,1.0,1.0,-2.832293748855591,1.0899168252944946,1.7423770427703855,0.4484446346759796,0.9372113943099976,0.9372113943099976,0.0,159.2655487060547,165.0,51285.12109375,0.0,2061.296630859375,1.0,280.0414123535156,283.4034729003906,295.7708740234375,299.0336303710937,293.1499938964844,293.1499938964844,279.75,33342.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783539533615112,1.0,0.0,0.0,3.6459667682647705,3.6459901332855225,8.869899374985835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.66552734375,0.0,1508.82080078125,1895.4371337890625,0.0,3201.152587890625,0.9023213386535645,1.0,0.0,3.0,1.0,0.0
18179940,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8237404227256775,0.372289091348648,0.3374370336532593,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8389380574226379,0.3953047096729278,0.3768079578876495,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8493770360946655,0.4106618165969848,0.2893502414226532,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7871884703636169,0.3239451348781585,0.3099661767482757,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7063856720924377,0.2304149121046066,1.0536365509033203,284.9080505371094,284.95001220703125,298.75,292.8241882324219,297.86456298828125,297.3117370605469,284.91070556640625,1.0,0.5545533299446106,0.5272774696350098,0.5272774696350098,1.0,1.0,-2.842107057571411,1.0917023420333862,1.750404715538025,0.4481339156627655,0.8491690158843994,0.8491690158843994,0.0,160.8718719482422,153.0,52050.78515625,0.0,2085.2646484375,1.0,279.7576904296875,283.2815246582031,295.8484802246094,299.2274780273437,293.1499938964844,293.1499938964844,280.04998779296875,38927.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887362003326416,1.0,0.0,0.0,3.5282187461853027,3.5282421112060547,8.306236622956931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.36083984375,0.0,1423.0279541015625,1895.4371337890625,0.0,3285.528564453125,0.8808299899101257,1.0,0.0,3.0,1.0,0.0
18180000,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8237404227256775,0.372289091348648,0.3374370336532593,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8389380574226379,0.3953047096729278,0.3768079578876495,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8493770360946655,0.4106618165969848,0.2893502414226532,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7871884703636169,0.3239451348781585,0.3099661767482757,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7063856720924377,0.2304149121046066,1.0536365509033203,284.9080505371094,284.95001220703125,298.75,292.8241882324219,297.86456298828125,297.3117370605469,284.91070556640625,1.0,0.5545533299446106,0.5272774696350098,0.5272774696350098,1.0,1.0,-2.842107057571411,1.0917023420333862,1.750404715538025,0.4481339156627655,0.8491690158843994,0.8491690158843994,0.0,160.8718719482422,153.0,52050.78515625,0.0,2085.2646484375,1.0,279.7576904296875,283.2815246582031,295.8484802246094,299.2274780273437,293.1499938964844,293.1499938964844,280.04998779296875,38927.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887362003326416,1.0,0.0,0.0,3.5282187461853027,3.5282421112060547,8.306236622956931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.36083984375,0.0,1423.0279541015625,1895.4371337890625,0.0,3285.528564453125,0.8808299899101257,1.0,0.0,3.0,1.0,0.0
18180060,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8312414288520813,0.3750477433204651,0.3394570648670196,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8469641208648682,0.3984929025173187,0.3793920576572418,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8562678694725037,0.4118604362010956,0.2898485064506531,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7947214245796204,0.3258486092090606,0.311381846666336,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7123402953147888,0.23104128241539,1.0548239946365356,285.0219421386719,284.95001220703125,298.815673828125,292.8408203125,297.89111328125,297.3154602050781,285.0206298828125,1.0,0.5527230501174927,0.5258057713508606,0.5258057713508606,1.0,1.0,-2.851362466812134,1.09332013130188,1.7580424547195437,0.4475923776626587,0.9583805799484252,0.9583805799484252,0.0,156.30397033691406,141.0,51654.51953125,0.0,2078.44091796875,1.0,280.04156494140625,283.4005432128906,295.8167419433594,299.1039428710937,293.1499938964844,293.1499938964844,279.75,32595.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785361647605896,1.0,0.0,0.0,3.677046298980713,3.677070140838623,9.021765094985312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.73828125,0.0,1537.802978515625,1895.4371337890625,0.0,3202.860595703125,0.9087459444999696,1.0,0.0,3.0,1.0,0.0
18180120,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8312414288520813,0.3750477433204651,0.3394570648670196,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8469641208648682,0.3984929025173187,0.3793920576572418,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8562678694725037,0.4118604362010956,0.2898485064506531,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7947214245796204,0.3258486092090606,0.311381846666336,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7123402953147888,0.23104128241539,1.0548239946365356,285.0219421386719,284.95001220703125,298.815673828125,292.8408203125,297.89111328125,297.3154602050781,285.0206298828125,1.0,0.5527230501174927,0.5258057713508606,0.5258057713508606,1.0,1.0,-2.851362466812134,1.09332013130188,1.7580424547195437,0.4475923776626587,0.9583805799484252,0.9583805799484252,0.0,156.30397033691406,141.0,51654.51953125,0.0,2078.44091796875,1.0,280.04156494140625,283.4005432128906,295.8167419433594,299.1039428710937,293.1499938964844,293.1499938964844,279.75,32595.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785361647605896,1.0,0.0,0.0,3.677046298980713,3.677070140838623,9.021765094985312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.73828125,0.0,1537.802978515625,1895.4371337890625,0.0,3202.860595703125,0.9087459444999696,1.0,0.0,3.0,1.0,0.0
18180180,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.84247225522995,0.3767423629760742,0.3409647941589355,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8592289090156555,0.4009855091571808,0.3816485702991485,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8674023747444153,0.4121832251548767,0.29004767537117,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8062418103218079,0.3271686434745788,0.3125097453594208,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7212802767753601,0.2312781661748886,1.0551116466522217,284.8995056152344,284.95001220703125,298.88262939453125,292.8564453125,297.912109375,297.30975341796875,284.9022216796875,1.0,0.5488176345825195,0.5243340730667114,0.5243340730667114,1.0,1.0,-2.8578357696533203,1.093700289726257,1.764135479927063,0.4466294050216675,0.8577085137367249,0.8577085137367249,0.0,148.91285705566406,129.0,52444.125,0.0,2053.17724609375,1.0,279.7573547363281,283.26190185546875,295.88677978515625,299.2937316894531,293.1499938964844,293.1499938964844,280.04998779296875,38767.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887744545936584,1.0,0.0,0.0,3.573991775512696,3.5740153789520264,8.523154519934906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.3125,0.0,1470.5145263671875,1895.4371337890625,0.0,3298.74462890625,0.8906426429748535,1.0,0.0,3.0,1.0,0.0
18180240,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.84247225522995,0.3767423629760742,0.3409647941589355,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8592289090156555,0.4009855091571808,0.3816485702991485,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8674023747444153,0.4121832251548767,0.29004767537117,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8062418103218079,0.3271686434745788,0.3125097453594208,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7212802767753601,0.2312781661748886,1.0551116466522217,284.8995056152344,284.95001220703125,298.88262939453125,292.8564453125,297.912109375,297.30975341796875,284.9022216796875,1.0,0.5488176345825195,0.5243340730667114,0.5243340730667114,1.0,1.0,-2.8578357696533203,1.093700289726257,1.764135479927063,0.4466294050216675,0.8577085137367249,0.8577085137367249,0.0,148.91285705566406,129.0,52444.125,0.0,2053.17724609375,1.0,279.7573547363281,283.26190185546875,295.88677978515625,299.2937316894531,293.1499938964844,293.1499938964844,280.04998779296875,38767.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887744545936584,1.0,0.0,0.0,3.573991775512696,3.5740153789520264,8.523154519934906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.3125,0.0,1470.5145263671875,1895.4371337890625,0.0,3298.74462890625,0.8906426429748535,1.0,0.0,3.0,1.0,0.0
18180300,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8496410250663757,0.3780210316181183,0.3416707217693329,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8670302629470825,0.4025242030620575,0.3827134072780609,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8746126294136047,0.4126918911933899,0.2900896370410919,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8132047057151794,0.3280551433563232,0.3130000531673431,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7267469763755798,0.2315508127212524,1.0549112558364868,285.0270690917969,284.95001220703125,298.91656494140625,292.8638916015625,297.9251708984375,297.31072998046875,285.03082275390625,1.0,0.5463147163391113,0.5235982537269592,0.5235982537269592,1.0,1.0,-2.860357999801636,1.093587040901184,1.7667709589004517,0.4459030926227569,0.9456084966659546,0.9456084966659546,0.0,144.4322967529297,129.0,51740.515625,0.0,2035.49951171875,1.0,279.9999389648437,283.4007568359375,295.8328552246094,299.09381103515625,293.1499938964844,293.1499938964844,280.04998779296875,33863.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823890089988708,1.0,0.0,0.0,3.627976894378662,3.628000259399414,8.782583904576313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.82421875,0.0,1492.9150390625,1895.4371337890625,0.0,3238.965087890625,0.900702714920044,1.0,0.0,3.0,1.0,0.0
18180360,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8589162230491638,0.3794843256473541,0.3427509367465973,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8769431114196777,0.4042388796806335,0.3840724527835846,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8839608430862427,0.4134074449539184,0.2903956770896911,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8216257691383362,0.329094797372818,0.3137295544147491,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7336850166320801,0.2319551110267639,1.0555400848388672,285.0218505859375,284.95001220703125,298.9507751464844,292.87109375,297.939697265625,297.3139343261719,285.020263671875,1.0,0.5436993837356567,0.5229091644287109,0.5229091644287109,1.0,1.0,-2.8652877807617188,1.0945614576339722,1.7707263231277466,0.4457632005214691,0.96917062997818,0.96917062997818,0.0,139.27117919921875,117.0,51969.03515625,0.0,2018.4150390625,1.0,280.0423583984375,283.3898010253906,295.8473815917969,299.1561889648437,293.1499938964844,293.1499938964844,279.75,32669.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800632953643799,1.0,0.0,0.0,3.7129201889038086,3.712944269180298,9.198658972309204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.548828125,0.0,1578.954833984375,1895.4371337890625,0.0,3217.173828125,0.9170045852661132,1.0,0.0,3.0,1.0,0.0
18180420,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8791965246200562,0.3811641633510589,0.3441512882709503,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8986217975616455,0.4068039059638977,0.3862917721271515,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.904271364212036,0.4137815833091736,0.2905518114566803,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8394800424575806,0.3304475545883178,0.3147808015346527,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7489235401153564,0.2322457879781723,1.0555518865585327,284.8949584960937,284.95001220703125,299.02008056640625,292.8848571777344,297.9617004394531,297.30865478515625,284.89776611328125,1.0,0.5378952622413635,0.5215311050415039,0.5215311050415039,1.0,1.0,-2.8711116313934326,1.094761848449707,1.7763497829437256,0.4448105990886688,0.8635761737823486,0.8635761737823486,0.0,128.94577026367188,105.0,52762.12890625,0.0,1977.446044921875,1.0,279.757080078125,283.2470092773437,295.9146423339844,299.3424987792969,293.1499938964844,293.1499938964844,280.04998779296875,38837.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901739120483398,1.0,0.0,0.0,3.610471248626709,3.610495567321777,8.69803386649437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.716796875,0.0,1510.6328125,1895.4371337890625,0.0,3311.833984375,0.8987370133399963,1.0,0.0,3.0,1.0,0.0
18180480,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8791965246200562,0.3811641633510589,0.3441512882709503,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8986217975616455,0.4068039059638977,0.3862917721271515,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.904271364212036,0.4137815833091736,0.2905518114566803,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8394800424575806,0.3304475545883178,0.3147808015346527,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7489235401153564,0.2322457879781723,1.0555518865585327,284.8949584960937,284.95001220703125,299.02008056640625,292.8848571777344,297.9617004394531,297.30865478515625,284.89776611328125,1.0,0.5378952622413635,0.5215311050415039,0.5215311050415039,1.0,1.0,-2.8711116313934326,1.094761848449707,1.7763497829437256,0.4448105990886688,0.8635761737823486,0.8635761737823486,0.0,128.94577026367188,105.0,52762.12890625,0.0,1977.446044921875,1.0,279.757080078125,283.2470092773437,295.9146423339844,299.3424987792969,293.1499938964844,293.1499938964844,280.04998779296875,38837.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901739120483398,1.0,0.0,0.0,3.610471248626709,3.610495567321777,8.69803386649437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.716796875,0.0,1510.6328125,1895.4371337890625,0.0,3311.833984375,0.8987370133399963,1.0,0.0,3.0,1.0,0.0
18180540,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.906400501728058,0.383901298046112,0.3458666205406189,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9291518926620485,0.4101409614086151,0.388723760843277,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9338887333869934,0.4150646328926086,0.2908895015716553,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8635359406471252,0.3324105739593506,0.315966784954071,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.769845724105835,0.2329695671796798,1.055878758430481,285.0216064453125,284.95001220703125,299.09039306640625,292.89776611328125,297.9902648925781,297.3133239746094,285.0205383300781,1.0,0.5316656231880188,0.5201530456542969,0.5201530456542969,1.0,1.0,-2.878312826156616,1.0955430269241333,1.7827696800231934,0.4439633786678314,0.976822018623352,0.976822018623352,0.0,117.6216049194336,93.0,52244.1796875,0.0,1933.6419677734373,1.0,280.04217529296875,283.3799133300781,295.8739318847656,299.2006225585937,293.1499938964844,293.1499938964844,279.75,32803.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813433051109314,1.0,0.0,0.0,3.742740631103516,3.742765188217163,9.347011200588896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.298828125,0.0,1614.291259765625,1895.4371337890625,0.0,3229.16796875,0.9239887595176696,1.0,0.0,3.0,1.0,0.0
18180600,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.906400501728058,0.383901298046112,0.3458666205406189,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9291518926620485,0.4101409614086151,0.388723760843277,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9338887333869934,0.4150646328926086,0.2908895015716553,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8635359406471252,0.3324105739593506,0.315966784954071,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.769845724105835,0.2329695671796798,1.055878758430481,285.0216064453125,284.95001220703125,299.09039306640625,292.89776611328125,297.9902648925781,297.3133239746094,285.0205383300781,1.0,0.5316656231880188,0.5201530456542969,0.5201530456542969,1.0,1.0,-2.878312826156616,1.0955430269241333,1.7827696800231934,0.4439633786678314,0.976822018623352,0.976822018623352,0.0,117.6216049194336,93.0,52244.1796875,0.0,1933.6419677734373,1.0,280.04217529296875,283.3799133300781,295.8739318847656,299.2006225585937,293.1499938964844,293.1499938964844,279.75,32803.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813433051109314,1.0,0.0,0.0,3.742740631103516,3.742765188217163,9.347011200588896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.298828125,0.0,1614.291259765625,1895.4371337890625,0.0,3229.16796875,0.9239887595176696,1.0,0.0,3.0,1.0,0.0
18180660,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9430323839187622,0.3855423927307129,0.3472074270248413,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9659939408302308,0.4127658903598785,0.3909702003002167,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9685238599777222,0.4154801368713379,0.2910522222518921,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8942236304283142,0.3337820470333099,0.317004919052124,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7964770793914795,0.2332924455404281,1.0558818578720093,284.89208984375,284.95001220703125,299.16168212890625,292.9098815917969,298.01287841796875,297.3081970214844,284.8949890136719,1.0,0.525204062461853,0.5187650322914124,0.5187650322914124,1.0,1.0,-2.884079694747925,1.0956512689590454,1.7884283065795898,0.4429771304130554,0.8691216111183167,0.8691216111183167,0.0,106.34125518798828,96.0,53054.22265625,0.0,1887.513427734375,1.0,279.7566223144531,283.2337646484375,295.9395751953125,299.38623046875,293.1499938964844,293.1499938964844,280.04998779296875,38872.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913712501525879,1.0,0.0,0.0,3.643712759017944,3.6437370777130127,8.858935416355962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.51025390625,0.0,1547.643310546875,1895.4371337890625,0.0,3323.029052734375,0.9060264229774476,1.0,0.0,3.0,1.0,0.0
18180720,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9430323839187622,0.3855423927307129,0.3472074270248413,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9659939408302308,0.4127658903598785,0.3909702003002167,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9685238599777222,0.4154801368713379,0.2910522222518921,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8942236304283142,0.3337820470333099,0.317004919052124,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7964770793914795,0.2332924455404281,1.0558818578720093,284.89208984375,284.95001220703125,299.16168212890625,292.9098815917969,298.01287841796875,297.3081970214844,284.8949890136719,1.0,0.525204062461853,0.5187650322914124,0.5187650322914124,1.0,1.0,-2.884079694747925,1.0956512689590454,1.7884283065795898,0.4429771304130554,0.8691216111183167,0.8691216111183167,0.0,106.34125518798828,96.0,53054.22265625,0.0,1887.513427734375,1.0,279.7566223144531,283.2337646484375,295.9395751953125,299.38623046875,293.1499938964844,293.1499938964844,280.04998779296875,38872.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913712501525879,1.0,0.0,0.0,3.643712759017944,3.6437370777130127,8.858935416355962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.51025390625,0.0,1547.643310546875,1895.4371337890625,0.0,3323.029052734375,0.9060264229774476,1.0,0.0,3.0,1.0,0.0
18180780,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9608389139175416,0.3874542117118835,0.3484022319316864,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9820419549942015,0.4151724576950073,0.3927797079086303,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9832213521003724,0.4163821935653686,0.29131019115448,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.910257875919342,0.3351680040359497,0.3179074227809906,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8097299933433533,0.2337917238473892,1.0564912557601929,285.0346984863281,284.95001220703125,299.21356201171875,292.9181213378906,298.0335693359375,297.31121826171875,285.0336608886719,1.0,0.5234070420265198,0.5177657008171082,0.5177657008171082,1.0,1.0,-2.8898074626922607,1.0964021682739258,1.793405294418335,0.4424030482769012,0.9781628847122192,0.9781628847122192,0.0,101.79161834716795,96.0,52403.734375,0.0,1874.3116455078125,1.0,280.0292358398437,283.3829345703125,295.8836364746094,299.2034912109375,293.1499938964844,293.1499938964844,280.04998779296875,32943.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831371068954468,1.0,0.0,0.0,3.734852313995361,3.7348766326904297,9.307652817369672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.4228515625,0.0,1606.2349853515625,1895.4371337890625,0.0,3245.97265625,0.9227728843688964,1.0,0.0,3.0,1.0,0.0
18180840,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9663932919502258,0.3882312476634979,0.3490734100341797,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.986859142780304,0.4161582887172699,0.3936602473258972,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9876117706298828,0.4167908132076263,0.2915619015693664,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9159508347511292,0.3357512950897217,0.3184071779251098,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8138834238052368,0.2340263426303863,1.0572785139083862,285.0262756347656,284.95001220703125,299.2338562011719,292.9212646484375,298.0419921875,297.3128967285156,285.0248107910156,1.0,0.523158073425293,0.5173770189285278,0.5173770189285278,1.0,1.0,-2.893521308898926,1.0973151922225952,1.796205997467041,0.4425113201141357,0.9877926111221312,0.9877926111221312,0.0,100.53449249267578,114.0,52530.5703125,0.0,1874.0684814453125,1.0,280.0431823730469,283.3731384277344,295.89666748046875,299.2413635253906,293.1499938964844,293.1499938964844,279.75,32808.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824590444564819,1.0,0.0,0.0,3.772693157196045,3.772717714309693,9.497214250586694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.2822265625,0.0,1649.3240966796875,1895.4371337890625,0.0,3239.62109375,0.9305509328842164,1.0,0.0,3.0,1.0,0.0
18180900,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9649468064308168,0.3891184628009796,0.350182443857193,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9858571290969848,0.417575865983963,0.3952294588088989,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9859278202056884,0.4171127676963806,0.2919900119304657,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9142933487892152,0.3365094363689422,0.3193221688270569,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8123021125793457,0.2342443317174911,1.0589728355407717,284.8840637207031,284.95001220703125,299.270263671875,292.9266967773437,298.0542297363281,297.3114013671875,284.8780517578125,1.0,0.5250607132911682,0.516683042049408,0.516683042049408,1.0,1.0,-2.900393486022949,1.0990355014801023,1.8013578653335571,0.4427887201309204,0.898189902305603,0.898189902305603,0.0,101.50624084472656,114.0,53635.125,0.0,1889.92333984375,1.0,279.7947082519531,283.207275390625,295.9654235839844,299.4788513183594,293.1499938964844,293.1499938964844,279.75,36218.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896970748901367,1.0,0.0,0.0,3.768078327178955,3.7681033611297607,9.473994282416244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.02880859375,0.0,1670.2335205078125,1895.4371337890625,0.0,3307.37451171875,0.9299607872962952,1.0,0.0,3.0,1.0,0.0
18180960,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9544408321380616,0.3897155821323395,0.3508948087692261,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9772139191627502,0.4187598824501037,0.3965259194374084,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9764889478683472,0.4171555638313293,0.2921646535396576,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9039244651794434,0.3370542526245117,0.3200198411941528,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8035562634468079,0.2342837005853653,1.0600121021270752,284.8935852050781,284.95001220703125,299.30682373046875,292.9319763183594,298.0645751953125,297.30682373046875,284.8964233398437,1.0,0.527996838092804,0.5159652233123779,0.5159652233123779,1.0,1.0,-2.9051077365875244,1.099795937538147,1.805311918258667,0.4425960779190063,0.8801468014717102,0.8801468014717102,0.0,104.91043090820312,132.0,53473.67578125,0.0,1914.4052734375,1.0,279.7566223144531,283.2220153808594,295.96295166015625,299.433837890625,293.1499938964844,293.1499938964844,280.04998779296875,38541.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927598595619202,1.0,0.0,0.0,3.685164451599121,3.685189247131348,9.061644732355488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.25634765625,0.0,1591.8466796875,1895.4371337890625,0.0,3336.0078125,0.9150656461715698,1.0,0.0,3.0,1.0,0.0
18181020,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.925744652748108,0.3921573162078857,0.3531317114830017,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9516504406929016,0.4220514297485351,0.399745374917984,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.949021339416504,0.418326199054718,0.2930392622947693,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8792187571525574,0.3388689756393432,0.3219043910503387,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7809473872184753,0.2348503470420837,1.0636659860610962,285.03375244140625,284.95001220703125,299.3805236816406,292.9421081542969,298.0931396484375,297.30987548828125,285.0325622558594,1.0,0.5364554524421692,0.5145296454429626,0.5145296454429626,1.0,1.0,-2.919365406036377,1.1033436059951782,1.8160219192504885,0.4429954588413238,1.0,1.0,0.0,114.9053192138672,150.0,52977.4921875,0.0,1987.42431640625,1.0,280.04345703125,283.3664855957031,295.919921875,299.2918395996094,293.1499938964844,293.1499938964844,279.75,32821.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843755125999451,1.0,0.0,0.0,3.812299966812134,3.81232500076294,9.69767029346258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.8330078125,0.0,1696.50146484375,1895.4371337890625,0.0,3257.571044921875,0.9395177960395812,1.0,0.0,3.0,1.0,0.0
18181080,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.925744652748108,0.3921573162078857,0.3531317114830017,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9516504406929016,0.4220514297485351,0.399745374917984,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.949021339416504,0.418326199054718,0.2930392622947693,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8792187571525574,0.3388689756393432,0.3219043910503387,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7809473872184753,0.2348503470420837,1.0636659860610962,285.03375244140625,284.95001220703125,299.3805236816406,292.9421081542969,298.0931396484375,297.30987548828125,285.0325622558594,1.0,0.5364554524421692,0.5145296454429626,0.5145296454429626,1.0,1.0,-2.919365406036377,1.1033436059951782,1.8160219192504885,0.4429954588413238,1.0,1.0,0.0,114.9053192138672,150.0,52977.4921875,0.0,1987.42431640625,1.0,280.04345703125,283.3664855957031,295.919921875,299.2918395996094,293.1499938964844,293.1499938964844,279.75,32821.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843755125999451,1.0,0.0,0.0,3.812299966812134,3.81232500076294,9.69767029346258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.8330078125,0.0,1696.50146484375,1895.4371337890625,0.0,3257.571044921875,0.9395177960395812,1.0,0.0,3.0,1.0,0.0
18181140,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.89389967918396,0.3933461606502533,0.3550552725791931,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9181469678878784,0.4245011806488037,0.4028534293174743,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9137182235717772,0.4185113310813904,0.2938003242015838,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8516868352890015,0.3399720788002014,0.3237118124961853,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7557912468910217,0.2348929047584533,1.0672483444213867,284.89385986328125,284.95001220703125,299.454833984375,292.9516906738281,298.1148681640625,297.3019714355469,284.8960876464844,1.0,0.5469868779182434,0.5130940675735474,0.5130940675735474,1.0,1.0,-2.9328153133392334,1.106488585472107,1.8263267278671265,0.4433986246585846,0.8949190974235535,0.8949190974235535,0.0,128.7615509033203,168.0,54023.48046875,0.0,2079.078125,1.0,279.7569580078125,283.2059631347656,295.9845886230469,299.4894714355469,293.1499938964844,293.1499938964844,280.04998779296875,38206.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951217532157898,1.0,0.0,0.0,3.741276264190674,3.7413015365600586,9.339698294752452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.55126953125,0.0,1654.033203125,1895.4371337890625,0.0,3358.071044921875,0.927200734615326,1.0,0.0,3.0,1.0,0.0
18181200,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.89389967918396,0.3933461606502533,0.3550552725791931,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9181469678878784,0.4245011806488037,0.4028534293174743,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9137182235717772,0.4185113310813904,0.2938003242015838,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8516868352890015,0.3399720788002014,0.3237118124961853,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7557912468910217,0.2348929047584533,1.0672483444213867,284.89385986328125,284.95001220703125,299.454833984375,292.9516906738281,298.1148681640625,297.3019714355469,284.8960876464844,1.0,0.5469868779182434,0.5130940675735474,0.5130940675735474,1.0,1.0,-2.9328153133392334,1.106488585472107,1.8263267278671265,0.4433986246585846,0.8949190974235535,0.8949190974235535,0.0,128.7615509033203,168.0,54023.48046875,0.0,2079.078125,1.0,279.7569580078125,283.2059631347656,295.9845886230469,299.4894714355469,293.1499938964844,293.1499938964844,280.04998779296875,38206.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951217532157898,1.0,0.0,0.0,3.741276264190674,3.7413015365600586,9.339698294752452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.55126953125,0.0,1654.033203125,1895.4371337890625,0.0,3358.071044921875,0.927200734615326,1.0,0.0,3.0,1.0,0.0
18181260,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8676759600639343,0.3955383896827698,0.3572546243667602,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8905360102653503,0.4276681542396545,0.4061572551727295,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8851473331451416,0.4195285439491272,0.2947169840335846,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8283998966217041,0.3416084945201874,0.3256329298019409,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7345201373100281,0.2352584600448608,1.0709891319274902,285.0406188964844,284.95001220703125,299.5297241210937,292.9608154296875,298.1427307128906,297.30377197265625,285.0401916503906,1.0,0.5585441589355469,0.5115318894386292,0.5115318894386292,1.0,1.0,-2.94732928276062,1.1098486185073853,1.8374806642532349,0.4435751736164093,1.0,1.0,0.0,144.31378173828125,186.0,53426.09765625,0.0,2181.932861328125,1.0,280.0438232421875,283.3592529296875,295.93975830078125,299.34197998046875,293.1499938964844,293.1499938964844,279.75,33408.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870328068733215,1.0,0.0,0.0,3.851858377456665,3.851883888244629,9.899970336846309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6201171875,0.0,1749.09375,1895.4371337890625,0.0,3282.44775390625,0.9485498070716858,1.0,0.0,3.0,1.0,0.0
18181320,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8676759600639343,0.3955383896827698,0.3572546243667602,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8905360102653503,0.4276681542396545,0.4061572551727295,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8851473331451416,0.4195285439491272,0.2947169840335846,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8283998966217041,0.3416084945201874,0.3256329298019409,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7345201373100281,0.2352584600448608,1.0709891319274902,285.0406188964844,284.95001220703125,299.5297241210937,292.9608154296875,298.1427307128906,297.30377197265625,285.0401916503906,1.0,0.5585441589355469,0.5115318894386292,0.5115318894386292,1.0,1.0,-2.94732928276062,1.1098486185073853,1.8374806642532349,0.4435751736164093,1.0,1.0,0.0,144.31378173828125,186.0,53426.09765625,0.0,2181.932861328125,1.0,280.0438232421875,283.3592529296875,295.93975830078125,299.34197998046875,293.1499938964844,293.1499938964844,279.75,33408.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870328068733215,1.0,0.0,0.0,3.851858377456665,3.851883888244629,9.899970336846309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6201171875,0.0,1749.09375,1895.4371337890625,0.0,3282.44775390625,0.9485498070716858,1.0,0.0,3.0,1.0,0.0
