time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181380,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8449298739433289,0.3965280652046203,0.3591306209564209,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8670303225517273,0.4300346374511719,0.4093198180198669,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8604943156242371,0.4196174144744873,0.2955083549022674,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8073184490203857,0.3425781726837158,0.3274440467357635,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7156609892845154,0.2351468354463577,1.0744743347167969,284.8951110839844,284.95001220703125,299.6050720214844,292.9695739746094,298.1640930175781,297.2953186035156,284.89697265625,1.0,0.5706353783607483,0.5099696516990662,0.5099696516990662,1.0,1.0,-2.9607126712799072,1.1126601696014404,1.8480525016784668,0.4436751306056976,0.9086069464683532,0.9086069464683532,0.0,161.4215545654297,189.0,54548.59765625,0.0,2291.61328125,1.0,279.7567138671875,283.1912536621094,296.00262451171875,299.5401306152344,293.1499938964844,293.1499938964844,279.45001220703125,37959.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977006077766418,1.0,0.0,0.0,3.79396653175354,3.793992280960083,9.604622164260943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.7861328125,0.0,1714.5533447265625,1895.4371337890625,0.0,3382.14111328125,0.9386898279190063,1.0,0.0,3.0,1.0,0.0
18181440,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8449298739433289,0.3965280652046203,0.3591306209564209,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8670303225517273,0.4300346374511719,0.4093198180198669,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8604943156242371,0.4196174144744873,0.2955083549022674,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8073184490203857,0.3425781726837158,0.3274440467357635,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7156609892845154,0.2351468354463577,1.0744743347167969,284.8951110839844,284.95001220703125,299.6050720214844,292.9695739746094,298.1640930175781,297.2953186035156,284.89697265625,1.0,0.5706353783607483,0.5099696516990662,0.5099696516990662,1.0,1.0,-2.9607126712799072,1.1126601696014404,1.8480525016784668,0.4436751306056976,0.9086069464683532,0.9086069464683532,0.0,161.4215545654297,189.0,54548.59765625,0.0,2291.61328125,1.0,279.7567138671875,283.1912536621094,296.00262451171875,299.5401306152344,293.1499938964844,293.1499938964844,279.45001220703125,37959.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977006077766418,1.0,0.0,0.0,3.79396653175354,3.793992280960083,9.604622164260943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.7861328125,0.0,1714.5533447265625,1895.4371337890625,0.0,3382.14111328125,0.9386898279190063,1.0,0.0,3.0,1.0,0.0
18181500,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.8374130725860596,0.396799087524414,0.3596861660480499,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.8593590259552002,0.4310210943222046,0.4105648100376129,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.8522505164146423,0.4194333851337433,0.2956226766109466,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.7996251583099365,0.3428757190704345,0.3280377686023712,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7086277008056641,0.2349260300397873,1.074933648109436,284.8053894042969,284.95001220703125,299.6429138183594,292.97381591796875,298.1736145019531,297.28936767578125,284.8077087402344,1.0,0.5747352242469788,0.5091885924339294,0.5091885924339294,1.0,1.0,-2.964284658432007,1.1127445697784424,1.8515400886535645,0.4430931806564331,0.8164945244789124,0.8164945244789124,0.0,167.9778594970703,189.0,55056.8671875,0.0,2331.115234375,1.0,279.4981384277344,283.0858764648437,296.0263977050781,299.6733703613281,293.1499938964844,293.1499938964844,279.45001220703125,42942.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904078245162964,1.0,0.0,0.0,3.6637661457061768,3.6637914180755615,8.956715760177758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.8017578125,0.0,1600.6767578125,1895.4371337890625,0.0,3441.569091796875,0.9105366468429564,1.0,0.0,3.0,1.0,0.0
18181560,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8318176865577698,0.3972749710083008,0.3601461946964264,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8537638783454895,0.4321426451206207,0.411705881357193,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8460692167282104,0.4194047152996063,0.2956548631191253,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7938087582588196,0.3432683944702148,0.3285231590270996,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.702965259552002,0.2347562760114669,1.0748789310455322,284.8807067871094,284.95001220703125,299.6808166503906,292.9779968261719,298.18426513671875,297.2852478027344,284.88385009765625,1.0,0.5780954360961914,0.5083981156349182,0.5083981156349182,1.0,1.0,-2.966764450073242,1.11235511302948,1.854409456253052,0.4422175288200378,0.8306203484535217,0.8306203484535217,0.0,173.2293243408203,177.0,54691.04296875,0.0,2362.140869140625,1.0,279.4579772949219,283.15625,295.9956970214844,299.5598449707031,293.1499938964844,293.1499938964844,279.75,41586.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042356014251708,1.0,0.0,0.0,3.531562566757202,3.5315866470336914,8.321989071191638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.47314453125,0.0,1445.791748046875,1895.4371337890625,0.0,3443.033203125,0.8843456506729126,1.0,0.0,3.0,1.0,0.0
18181620,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8326484560966492,0.3995208144187927,0.361897349357605,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8552318811416626,0.4354357719421386,0.4145655632019043,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8461722731590271,0.4205562472343445,0.2962542176246643,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7944896221160889,0.3449271321296692,0.3298864066600799,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.702721893787384,0.2350818067789077,1.075592279434204,285.0047912597656,284.95001220703125,299.75689697265625,292.9861755371094,298.21392822265625,297.290283203125,285.0043640136719,1.0,0.5791887640953064,0.5068172216415405,0.5068172216415405,1.0,1.0,-2.9755194187164307,1.113140344619751,1.86237907409668,0.4411488175392151,0.9325886964797974,0.9325886964797974,0.0,173.9562530517578,165.0,54142.47265625,0.0,2381.666015625,1.0,279.7414855957031,283.28717041015625,295.95086669921875,299.3979797363281,293.1499938964844,293.1499938964844,279.45001220703125,33671.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927760720252991,1.0,0.0,0.0,3.649702787399292,3.649726390838623,8.888087563718727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.4375,0.0,1515.4169921875,1895.4371337890625,0.0,3336.15966796875,0.9034298658370972,1.0,0.0,3.0,1.0,0.0
18181680,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8326484560966492,0.3995208144187927,0.361897349357605,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8552318811416626,0.4354357719421386,0.4145655632019043,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8461722731590271,0.4205562472343445,0.2962542176246643,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7944896221160889,0.3449271321296692,0.3298864066600799,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.702721893787384,0.2350818067789077,1.075592279434204,285.0047912597656,284.95001220703125,299.75689697265625,292.9861755371094,298.21392822265625,297.290283203125,285.0043640136719,1.0,0.5791887640953064,0.5068172216415405,0.5068172216415405,1.0,1.0,-2.9755194187164307,1.113140344619751,1.86237907409668,0.4411488175392151,0.9325886964797974,0.9325886964797974,0.0,173.9562530517578,165.0,54142.47265625,0.0,2381.666015625,1.0,279.7414855957031,283.28717041015625,295.95086669921875,299.3979797363281,293.1499938964844,293.1499938964844,279.45001220703125,33671.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927760720252991,1.0,0.0,0.0,3.649702787399292,3.649726390838623,8.888087563718727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.4375,0.0,1515.4169921875,1895.4371337890625,0.0,3336.15966796875,0.9034298658370972,1.0,0.0,3.0,1.0,0.0
18181740,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8389852643013,0.4006499052047729,0.3629953563213348,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8628811240196228,0.4380227625370025,0.4170075058937073,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8522058725357056,0.4208828508853912,0.29651740193367,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8011424541473389,0.3460371792316437,0.3309086561203003,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7079122066497803,0.2350870072841644,1.0752562284469604,284.9091491699219,284.95001220703125,299.8331604003906,292.9942321777344,298.2372131347656,297.2855529785156,284.9112854003906,1.0,0.5769493579864502,0.5052362680435181,0.5052362680435181,1.0,1.0,-2.9809248447418213,1.112479329109192,1.86844539642334,0.4395343661308288,0.847657322883606,0.847657322883606,0.0,169.35316467285156,153.0,54781.5625,0.0,2368.082275390625,1.0,279.4577331542969,283.1723937988281,296.0135192871094,299.56884765625,293.1499938964844,293.1499938964844,279.75,38998.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006529450416565,1.0,0.0,0.0,3.523158311843872,3.523181676864624,8.282426620098704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.7275390625,0.0,1418.2313232421875,1895.4371337890625,0.0,3409.67041015625,0.8798243999481201,1.0,0.0,3.0,1.0,0.0
18181800,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8389852643013,0.4006499052047729,0.3629953563213348,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8628811240196228,0.4380227625370025,0.4170075058937073,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8522058725357056,0.4208828508853912,0.29651740193367,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8011424541473389,0.3460371792316437,0.3309086561203003,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7079122066497803,0.2350870072841644,1.0752562284469604,284.9091491699219,284.95001220703125,299.8331604003906,292.9942321777344,298.2372131347656,297.2855529785156,284.9112854003906,1.0,0.5769493579864502,0.5052362680435181,0.5052362680435181,1.0,1.0,-2.9809248447418213,1.112479329109192,1.86844539642334,0.4395343661308288,0.847657322883606,0.847657322883606,0.0,169.35316467285156,153.0,54781.5625,0.0,2368.082275390625,1.0,279.4577331542969,283.1723937988281,296.0135192871094,299.56884765625,293.1499938964844,293.1499938964844,279.75,38998.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006529450416565,1.0,0.0,0.0,3.523158311843872,3.523181676864624,8.282426620098704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.7275390625,0.0,1418.2313232421875,1895.4371337890625,0.0,3409.67041015625,0.8798243999481201,1.0,0.0,3.0,1.0,0.0
18181860,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8505138754844666,0.4027791023254394,0.3643299341201782,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8761234879493713,0.4413774907588959,0.4196072220802307,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8636032938957214,0.4220558702945709,0.2969053387641907,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8126639127731323,0.3477539420127868,0.3320110738277435,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.717211127281189,0.2355384975671768,1.0750309228897097,285.0160522460937,284.95001220703125,299.9096069335937,293.002197265625,298.26666259765625,297.2903137207031,285.01483154296875,1.0,0.5728084444999695,0.5037918090820312,0.5037918090820312,1.0,1.0,-2.987168312072754,1.1124014854431152,1.874766826629639,0.4381236433982849,0.9499287009239196,0.9499287009239196,0.0,161.2001190185547,141.0,54313.0234375,0.0,2337.881591796875,1.0,279.7415466308594,283.28729248046875,295.9769897460937,299.4334411621094,293.1499938964844,293.1499938964844,279.45001220703125,32805.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917465209960938,1.0,0.0,0.0,3.6628201007843018,3.662843704223633,8.952090411185054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.23046875,0.0,1523.49169921875,1895.4371337890625,0.0,3326.536865234375,0.9059463739395142,1.0,0.0,3.0,1.0,0.0
18181920,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8505138754844666,0.4027791023254394,0.3643299341201782,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8761234879493713,0.4413774907588959,0.4196072220802307,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8636032938957214,0.4220558702945709,0.2969053387641907,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8126639127731323,0.3477539420127868,0.3320110738277435,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.717211127281189,0.2355384975671768,1.0750309228897097,285.0160522460937,284.95001220703125,299.9096069335937,293.002197265625,298.26666259765625,297.2903137207031,285.01483154296875,1.0,0.5728084444999695,0.5037918090820312,0.5037918090820312,1.0,1.0,-2.987168312072754,1.1124014854431152,1.874766826629639,0.4381236433982849,0.9499287009239196,0.9499287009239196,0.0,161.2001190185547,141.0,54313.0234375,0.0,2337.881591796875,1.0,279.7415466308594,283.28729248046875,295.9769897460937,299.4334411621094,293.1499938964844,293.1499938964844,279.45001220703125,32805.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917465209960938,1.0,0.0,0.0,3.6628201007843018,3.662843704223633,8.952090411185054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.23046875,0.0,1523.49169921875,1895.4371337890625,0.0,3326.536865234375,0.9059463739395142,1.0,0.0,3.0,1.0,0.0
18181980,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.861925482749939,0.4035640060901642,0.3650745451450348,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8891458511352539,0.4434505999088287,0.4215039610862732,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8750491142272949,0.4222896993160248,0.297059953212738,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8232622146606445,0.348643034696579,0.3327532112598419,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7258859872817993,0.2355946451425552,1.0745370388031006,284.88690185546875,284.95001220703125,299.9708251953125,293.0085754394531,298.284912109375,297.28594970703125,284.8909606933594,1.0,0.5687047839164734,0.502636194229126,0.502636194229126,1.0,1.0,-2.9908363819122314,1.1117587089538574,1.879077672958374,0.436876505613327,0.8504249453544617,0.8504249453544617,0.0,153.67431640625,141.0,55041.73828125,0.0,2306.112548828125,1.0,279.465576171875,283.1444091796875,296.043212890625,299.63055419921875,293.1499938964844,293.1499938964844,279.45001220703125,39222.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006471633911133,1.0,0.0,0.0,3.571460247039795,3.571484088897705,8.51108495680819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.0654296875,0.0,1471.127197265625,1895.4371337890625,0.0,3409.616455078125,0.8897696137428284,1.0,0.0,3.0,1.0,0.0
18182040,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8648889064788818,0.4037707149982452,0.3651393949985504,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8925272822380066,0.4439689218997955,0.4218818843364715,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8780252933502197,0.4223439395427704,0.2970155477523803,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8259503841400146,0.3488584160804748,0.3328569531440735,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7280837297439575,0.2355980724096298,1.074130296707153,284.90283203125,284.95001220703125,299.9861145019531,293.0101928710937,298.2894592285156,297.28485107421875,284.9051208496094,1.0,0.5675594806671143,0.5023472905158997,0.5023472905158997,1.0,1.0,-2.990950584411621,1.1112654209136963,1.8796852827072144,0.4363819360733032,0.8538336157798767,0.8538336157798767,0.0,151.7615203857422,129.0,55008.01171875,0.0,2296.5625,1.0,279.45751953125,283.15655517578125,296.0360412597656,299.6075134277344,293.1499938964844,293.1499938964844,279.75,38792.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009802937507628,1.0,0.0,0.0,3.552314519882202,3.552338123321533,8.420078643212037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.1240234375,0.0,1447.512939453125,1895.4371337890625,0.0,3412.720703125,0.885954737663269,1.0,0.0,3.0,1.0,0.0
18182100,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.87359619140625,0.404721587896347,0.365523099899292,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9022229313850404,0.4455902874469757,0.4229864776134491,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8867208957672119,0.4228433072566986,0.2970354557037353,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8336792588233948,0.3496546447277069,0.3332325518131256,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7344396710395813,0.2357870787382125,1.0734436511993408,285.0244445800781,284.95001220703125,300.0243835449219,293.01422119140625,298.30340576171875,297.2862243652344,285.0272216796875,1.0,0.5646196603775024,0.5016250610351562,0.5016250610351562,1.0,1.0,-2.992384195327759,1.1105107069015503,1.8818734884262085,0.4353106915950775,0.9382909536361694,0.9382909536361694,0.0,146.58570861816406,129.0,54287.03125,0.0,2272.723388671875,1.0,279.6994323730469,283.2897033691406,295.9820556640625,299.4041442871094,293.1499938964844,293.1499938964844,279.75,33890.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946434259414673,1.0,0.0,0.0,3.606952428817749,3.606975793838501,8.681087706463586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.107421875,0.0,1470.2069091796875,1895.4371337890625,0.0,3353.60400390625,0.8959712386131287,1.0,0.0,3.0,1.0,0.0
18182160,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8844635486602783,0.4058316051959991,0.366282194852829,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9146426320075988,0.4473702013492584,0.4243968725204468,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8975071907043457,0.4235227108001709,0.2973109483718872,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8432058095932007,0.3505892157554626,0.3338513076305389,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7423467040061951,0.2360935360193252,1.073572278022766,285.0147705078125,284.95001220703125,300.0626220703125,293.0182800292969,298.3186340332031,297.28955078125,285.0132141113281,1.0,0.5616773962974548,0.5009267926216125,0.5009267926216125,1.0,1.0,-2.9962196350097656,1.1107842922210691,1.8854352235794067,0.4347653985023498,0.9568786025047302,0.9568786025047302,0.0,140.892822265625,117.0,54496.26171875,0.0,2250.482666015625,1.0,279.7421569824219,283.27642822265625,295.99444580078125,299.4638671875,293.1499938964844,293.1499938964844,279.45001220703125,32847.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923757672309875,1.0,0.0,0.0,3.687566518783569,3.68759036064148,9.073461342268274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.8408203125,0.0,1551.535400390625,1895.4371337890625,0.0,3332.418212890625,0.9113877415657043,1.0,0.0,3.0,1.0,0.0
18182220,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.907566487789154,0.4067688584327698,0.3669954538345337,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9426575899124146,0.4500178694725036,0.4266703128814697,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9217624068260192,0.423843652009964,0.2974022626876831,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8640407919883728,0.3517182469367981,0.3346642553806305,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7596726417541504,0.2361993491649627,1.0726087093353271,284.8994140625,284.95001220703125,300.1390075683594,293.0265808105469,298.3412475585937,297.28424072265625,284.9017639160156,1.0,0.5554235577583313,0.4995302259922027,0.4995302259922027,1.0,1.0,-2.999746799468994,1.109587788581848,1.8901588916778564,0.433009922504425,0.8575276732444763,0.8575276732444763,0.0,129.89923095703125,105.0,55198.83984375,0.0,2200.513916015625,1.0,279.4573669433594,283.1440734863281,296.052490234375,299.6363220214844,293.1499938964844,293.1499938964844,279.75,38852.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016079306602478,1.0,0.0,0.0,3.5762503147125244,3.5762741565704346,8.533930895282538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.68896484375,0.0,1473.5689697265625,1895.4371337890625,0.0,3418.568115234375,0.8912707567214966,1.0,0.0,3.0,1.0,0.0
18182280,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.907566487789154,0.4067688584327698,0.3669954538345337,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9426575899124146,0.4500178694725036,0.4266703128814697,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9217624068260192,0.423843652009964,0.2974022626876831,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8640407919883728,0.3517182469367981,0.3346642553806305,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7596726417541504,0.2361993491649627,1.0726087093353271,284.8994140625,284.95001220703125,300.1390075683594,293.0265808105469,298.3412475585937,297.28424072265625,284.9017639160156,1.0,0.5554235577583313,0.4995302259922027,0.4995302259922027,1.0,1.0,-2.999746799468994,1.109587788581848,1.8901588916778564,0.433009922504425,0.8575276732444763,0.8575276732444763,0.0,129.89923095703125,105.0,55198.83984375,0.0,2200.513916015625,1.0,279.4573669433594,283.1440734863281,296.052490234375,299.6363220214844,293.1499938964844,293.1499938964844,279.75,38852.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016079306602478,1.0,0.0,0.0,3.5762503147125244,3.5762741565704346,8.533930895282538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.68896484375,0.0,1473.5689697265625,1895.4371337890625,0.0,3418.568115234375,0.8912707567214966,1.0,0.0,3.0,1.0,0.0
18182340,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9412261843681335,0.4087897539138794,0.3680665791034698,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9753854870796204,0.4534917771816253,0.4292150139808655,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9550007581710817,0.4250693023204803,0.2977025210857391,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8923145532608032,0.353482574224472,0.3356532156467438,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7834329605102539,0.2367389798164367,1.0720843076705933,285.0143737792969,284.95001220703125,300.2152404785156,293.0351867675781,298.3702392578125,297.2891540527344,285.0132751464844,1.0,0.5489497184753418,0.4981336891651153,0.4981336891651153,1.0,1.0,-3.0050048828125,1.1091045141220093,1.8959004878997805,0.4313803315162658,0.9617961049079896,0.9617961049079896,0.0,118.14144134521484,108.0,54664.96875,0.0,2149.5439453125,1.0,279.7419128417969,283.2675476074219,296.0114440917969,299.4914245605469,293.1499938964844,293.1499938964844,279.45001220703125,32928.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929236531257629,1.0,0.0,0.0,3.7074170112609854,3.707441091537476,9.171411647912464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.140625,0.0,1574.6512451171875,1895.4371337890625,0.0,3337.5380859375,0.9160922169685364,1.0,0.0,3.0,1.0,0.0
18182400,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9412261843681335,0.4087897539138794,0.3680665791034698,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9753854870796204,0.4534917771816253,0.4292150139808655,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9550007581710817,0.4250693023204803,0.2977025210857391,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8923145532608032,0.353482574224472,0.3356532156467438,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7834329605102539,0.2367389798164367,1.0720843076705933,285.0143737792969,284.95001220703125,300.2152404785156,293.0351867675781,298.3702392578125,297.2891540527344,285.0132751464844,1.0,0.5489497184753418,0.4981336891651153,0.4981336891651153,1.0,1.0,-3.0050048828125,1.1091045141220093,1.8959004878997805,0.4313803315162658,0.9617961049079896,0.9617961049079896,0.0,118.14144134521484,108.0,54664.96875,0.0,2149.5439453125,1.0,279.7419128417969,283.2675476074219,296.0114440917969,299.4914245605469,293.1499938964844,293.1499938964844,279.45001220703125,32928.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929236531257629,1.0,0.0,0.0,3.7074170112609854,3.707441091537476,9.171411647912464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.140625,0.0,1574.6512451171875,1895.4371337890625,0.0,3337.5380859375,0.9160922169685364,1.0,0.0,3.0,1.0,0.0
18182460,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9591230154037476,0.4096433520317077,0.3689295649528503,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9908729195594788,0.4561787545681,0.4317574501037597,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.971382975578308,0.4254110455513,0.2979790866374969,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9086105823516846,0.354619562625885,0.3367047309875488,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.796745240688324,0.2368660271167755,1.0723111629486084,284.8990783691406,284.95001220703125,300.29119873046875,293.044189453125,298.3924255371094,297.28375244140625,284.90155029296875,1.0,0.5468590259552002,0.4967348873615265,0.4967348873615265,1.0,1.0,-3.010972499847412,1.108870267868042,1.90210223197937,0.4299910068511963,0.8625379204750061,0.8625379204750061,0.0,112.8679428100586,126.0,55422.92578125,0.0,2132.9150390625,1.0,279.4571838378906,283.1340637207031,296.07012939453125,299.66680908203125,293.1499938964844,293.1499938964844,279.75,38795.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021114706993104,1.0,0.0,0.0,3.600262403488159,3.6002864837646484,8.648914899822557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.0224609375,0.0,1499.164794921875,1895.4371337890625,0.0,3423.2587890625,0.8965385556221008,1.0,0.0,3.0,1.0,0.0
18182520,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9591230154037476,0.4096433520317077,0.3689295649528503,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9908729195594788,0.4561787545681,0.4317574501037597,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.971382975578308,0.4254110455513,0.2979790866374969,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9086105823516846,0.354619562625885,0.3367047309875488,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.796745240688324,0.2368660271167755,1.0723111629486084,284.8990783691406,284.95001220703125,300.29119873046875,293.044189453125,298.3924255371094,297.28375244140625,284.90155029296875,1.0,0.5468590259552002,0.4967348873615265,0.4967348873615265,1.0,1.0,-3.010972499847412,1.108870267868042,1.90210223197937,0.4299910068511963,0.8625379204750061,0.8625379204750061,0.0,112.8679428100586,126.0,55422.92578125,0.0,2132.9150390625,1.0,279.4571838378906,283.1340637207031,296.07012939453125,299.66680908203125,293.1499938964844,293.1499938964844,279.75,38795.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021114706993104,1.0,0.0,0.0,3.600262403488159,3.6002864837646484,8.648914899822557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.0224609375,0.0,1499.164794921875,1895.4371337890625,0.0,3423.2587890625,0.8965385556221008,1.0,0.0,3.0,1.0,0.0
18182580,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9487374424934388,0.4115090072154999,0.3704675137996673,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9835371971130372,0.4596433341503143,0.4349262714385986,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9611055850982666,0.4265960156917572,0.298721045255661,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8992177844047546,0.3563345074653625,0.3382835388183594,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7880005836486816,0.2373562604188919,1.0746082067489624,285.0202941894531,284.95001220703125,300.3668518066406,293.0537109375,298.420654296875,297.2878112792969,285.0193786621094,1.0,0.5514816641807556,0.4953360557556152,0.4953360557556152,1.0,1.0,-3.022169589996338,1.110781192779541,1.9113885164260864,0.4293663501739502,0.972743570804596,0.972743570804596,0.0,117.11913299560548,144.0,54957.0390625,0.0,2174.449462890625,1.0,279.7420959472656,283.26220703125,296.0309143066406,299.5269775390625,293.1499938964844,293.1499938964844,279.45001220703125,32839.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936039805412292,1.0,0.0,0.0,3.732943534851074,3.732967853546143,9.298141208091691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.654296875,0.0,1603.23291015625,1895.4371337890625,0.0,3343.89501953125,0.9218164086341858,1.0,0.0,3.0,1.0,0.0
18182640,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9487374424934388,0.4115090072154999,0.3704675137996673,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9835371971130372,0.4596433341503143,0.4349262714385986,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9611055850982666,0.4265960156917572,0.298721045255661,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8992177844047546,0.3563345074653625,0.3382835388183594,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7880005836486816,0.2373562604188919,1.0746082067489624,285.0202941894531,284.95001220703125,300.3668518066406,293.0537109375,298.420654296875,297.2878112792969,285.0193786621094,1.0,0.5514816641807556,0.4953360557556152,0.4953360557556152,1.0,1.0,-3.022169589996338,1.110781192779541,1.9113885164260864,0.4293663501739502,0.972743570804596,0.972743570804596,0.0,117.11913299560548,144.0,54957.0390625,0.0,2174.449462890625,1.0,279.7420959472656,283.26220703125,296.0309143066406,299.5269775390625,293.1499938964844,293.1499938964844,279.45001220703125,32839.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936039805412292,1.0,0.0,0.0,3.732943534851074,3.732967853546143,9.298141208091691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.654296875,0.0,1603.23291015625,1895.4371337890625,0.0,3343.89501953125,0.9218164086341858,1.0,0.0,3.0,1.0,0.0
18182700,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.936556339263916,0.4119266867637634,0.3713025152683258,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9739860892295836,0.4610344469547272,0.4366292059421539,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9491816759109496,0.4268162846565246,0.299184501171112,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8888825178146362,0.3569240570068359,0.3391906321048736,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7786957621574402,0.2374226003885269,1.076317548751831,284.8827209472656,284.95001220703125,300.4045104980469,293.0586853027344,298.43194580078125,297.2856140136719,284.8779602050781,1.0,0.5552896857261658,0.4946366548538208,0.4946366548538208,1.0,1.0,-3.02892804145813,1.1121872663497925,1.9167407751083367,0.4293743669986725,0.8846431374549866,0.8846431374549866,0.0,121.72644805908205,144.0,56038.1875,0.0,2210.19873046875,1.0,279.4955139160156,283.10186767578125,296.0960388183594,299.7626953125,293.1499938964844,293.1499938964844,279.45001220703125,36505.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005425572395325,1.0,0.0,0.0,3.723370552062988,3.723395347595215,9.25051210742822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.873046875,0.0,1620.2003173828125,1895.4371337890625,0.0,3408.64111328125,0.9200159907341005,1.0,0.0,3.0,1.0,0.0
18182760,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9204395413398744,0.4120777249336242,0.3717032074928283,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9603157043457032,0.4622094333171844,0.4380090534687042,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.933030128479004,0.4267893731594085,0.2993772625923157,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8757002353668213,0.3573178946971893,0.3398415446281433,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7669811844825745,0.2373260706663131,1.077215313911438,284.89947509765625,284.95001220703125,300.4420471191406,293.0638122558594,298.4413452148437,297.2806701660156,284.9020080566406,1.0,0.5596114993095398,0.4938855171203613,0.4938855171203613,1.0,1.0,-3.0331647396087646,1.112457275390625,1.92070734500885,0.4287852048873901,0.872661292552948,0.872661292552948,0.0,127.8213882446289,162.0,55858.68359375,0.0,2249.28369140625,1.0,279.4569396972656,283.1212158203125,296.09234619140625,299.7142639160156,293.1499938964844,293.1499938964844,279.75,38502.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032867550849916,1.0,0.0,0.0,3.641005516052246,3.6410298347473145,8.845776164889685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.421875,0.0,1541.8612060546875,1895.4371337890625,0.0,3434.201904296875,0.9053357839584352,1.0,0.0,3.0,1.0,0.0
18182820,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.892852246761322,0.4136460721492767,0.3733027875423431,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9317460060119628,0.4655294716358185,0.441396564245224,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9032117128372192,0.4278000295162201,0.3002592623233795,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8517624139785767,0.3588483929634094,0.3416061699390411,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7458303570747375,0.2376143634319305,1.0803463459014893,285.02593994140625,284.95001220703125,300.5167541503906,293.0746765136719,298.4677124023437,297.2829895019531,285.0245361328125,1.0,0.5696590542793274,0.49238321185112,0.49238321185112,1.0,1.0,-3.0460968017578125,1.1148015260696411,1.931295275688172,0.4282302558422088,0.988313853740692,0.988313853740692,0.0,141.4971160888672,180.0,55388.33984375,0.0,2343.64501953125,1.0,279.7431945800781,283.2537841796875,296.0531921386719,299.5762939453125,293.1499938964844,293.1499938964844,279.45001220703125,32786.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951654434204102,1.0,0.0,0.0,3.773195266723633,3.77321982383728,9.499742645857624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9873046875,0.0,1649.742431640625,1895.4371337890625,0.0,3358.47900390625,0.930602729320526,1.0,0.0,3.0,1.0,0.0
18182880,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.892852246761322,0.4136460721492767,0.3733027875423431,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9317460060119628,0.4655294716358185,0.441396564245224,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9032117128372192,0.4278000295162201,0.3002592623233795,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8517624139785767,0.3588483929634094,0.3416061699390411,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7458303570747375,0.2376143634319305,1.0803463459014893,285.02593994140625,284.95001220703125,300.5167541503906,293.0746765136719,298.4677124023437,297.2829895019531,285.0245361328125,1.0,0.5696590542793274,0.49238321185112,0.49238321185112,1.0,1.0,-3.0460968017578125,1.1148015260696411,1.931295275688172,0.4282302558422088,0.988313853740692,0.988313853740692,0.0,141.4971160888672,180.0,55388.33984375,0.0,2343.64501953125,1.0,279.7431945800781,283.2537841796875,296.0531921386719,299.5762939453125,293.1499938964844,293.1499938964844,279.45001220703125,32786.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951654434204102,1.0,0.0,0.0,3.773195266723633,3.77321982383728,9.499742645857624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9873046875,0.0,1649.742431640625,1895.4371337890625,0.0,3358.47900390625,0.930602729320526,1.0,0.0,3.0,1.0,0.0
18182940,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8673932552337646,0.4139220714569092,0.374498575925827,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.903555691242218,0.4679421484470367,0.444564014673233,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8770067095756531,0.4278264939785003,0.300967276096344,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8295525908470154,0.359650582075119,0.3432165384292602,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7262200713157654,0.2373917251825332,1.083121657371521,284.8957214355469,284.95001220703125,300.5909118652344,293.0863342285156,298.4867248535156,297.27447509765625,284.8982238769531,1.0,0.5807080268859863,0.490880936384201,0.490880936384201,1.0,1.0,-3.0574746131896973,1.1164493560791016,1.9410253763198853,0.4275361597537994,0.8829492926597595,0.8829492926597595,0.0,157.59703063964844,198.0,56359.4609375,0.0,2448.51953125,1.0,279.4563903808594,283.10357666015625,296.1163635253906,299.7693786621094,293.1499938964844,293.1499938964844,279.75,38393.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051526188850404,1.0,0.0,0.0,3.690761804580689,3.690786600112915,9.089193326872192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.25634765625,0.0,1597.101318359375,1895.4371337890625,0.0,3451.565185546875,0.91612309217453,1.0,0.0,3.0,1.0,0.0
18183000,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8673932552337646,0.4139220714569092,0.374498575925827,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.903555691242218,0.4679421484470367,0.444564014673233,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8770067095756531,0.4278264939785003,0.300967276096344,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8295525908470154,0.359650582075119,0.3432165384292602,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7262200713157654,0.2373917251825332,1.083121657371521,284.8957214355469,284.95001220703125,300.5909118652344,293.0863342285156,298.4867248535156,297.27447509765625,284.8982238769531,1.0,0.5807080268859863,0.490880936384201,0.490880936384201,1.0,1.0,-3.0574746131896973,1.1164493560791016,1.9410253763198853,0.4275361597537994,0.8829492926597595,0.8829492926597595,0.0,157.59703063964844,198.0,56359.4609375,0.0,2448.51953125,1.0,279.4563903808594,283.10357666015625,296.1163635253906,299.7693786621094,293.1499938964844,293.1499938964844,279.75,38393.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051526188850404,1.0,0.0,0.0,3.690761804580689,3.690786600112915,9.089193326872192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.25634765625,0.0,1597.101318359375,1895.4371337890625,0.0,3451.565185546875,0.91612309217453,1.0,0.0,3.0,1.0,0.0
18183060,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8465985059738159,0.4152551591396332,0.3759779334068298,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8819558620452881,0.47115358710289,0.4479513764381408,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8552992343902588,0.4287125766277313,0.30183807015419,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8106547594070435,0.3610378205776214,0.3449523746967315,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7087463736534119,0.2375202625989914,1.0860600471496582,285.0285339355469,284.95001220703125,300.66436767578125,293.0989685058594,298.5116882324219,297.2759094238281,285.0272521972656,1.0,0.592182993888855,0.4893241226673126,0.4893241226673126,1.0,1.0,-3.0699827671051025,1.1184340715408323,1.95154881477356,0.4266951978206634,1.0,1.0,0.0,174.42491149902344,201.0,55833.5859375,0.0,2560.1455078125,1.0,279.7435302734375,283.2433776855469,296.0775451660156,299.62872314453125,293.1499938964844,293.1499938964844,279.45001220703125,32912.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970387578010559,1.0,0.0,0.0,3.814927577972412,3.8149526119232178,9.711043276183773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.0849609375,0.0,1700.369384765625,1895.4371337890625,0.0,3375.96533203125,0.9401625990867616,1.0,0.0,3.0,1.0,0.0
18183120,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8465985059738159,0.4152551591396332,0.3759779334068298,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8819558620452881,0.47115358710289,0.4479513764381408,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8552992343902588,0.4287125766277313,0.30183807015419,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8106547594070435,0.3610378205776214,0.3449523746967315,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7087463736534119,0.2375202625989914,1.0860600471496582,285.0285339355469,284.95001220703125,300.66436767578125,293.0989685058594,298.5116882324219,297.2759094238281,285.0272521972656,1.0,0.592182993888855,0.4893241226673126,0.4893241226673126,1.0,1.0,-3.0699827671051025,1.1184340715408323,1.95154881477356,0.4266951978206634,1.0,1.0,0.0,174.42491149902344,201.0,55833.5859375,0.0,2560.1455078125,1.0,279.7435302734375,283.2433776855469,296.0775451660156,299.62872314453125,293.1499938964844,293.1499938964844,279.45001220703125,32912.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970387578010559,1.0,0.0,0.0,3.814927577972412,3.8149526119232178,9.711043276183773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.0849609375,0.0,1700.369384765625,1895.4371337890625,0.0,3375.96533203125,0.9401625990867616,1.0,0.0,3.0,1.0,0.0
18183180,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8360190391540527,0.4153285324573517,0.3767984211444855,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8712190985679626,0.4732077717781067,0.4505707919597626,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8442676067352295,0.4286680817604065,0.3023385405540466,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8001735806465149,0.3616569340229034,0.3461691439151764,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6986429691314697,0.2372335195541381,1.0874489545822144,284.8860168457031,284.95001220703125,300.7284240722656,293.1109313964844,298.5274353027344,297.268310546875,284.8883361816406,1.0,0.5987145900726318,0.4879541397094726,0.4879541397094726,1.0,1.0,-3.0778658390045166,1.1188490390777588,1.9590166807174685,0.4255674481391907,0.8931604623794556,0.8931604623794556,0.0,184.63934326171875,201.0,56833.37109375,0.0,2628.88818359375,1.0,279.46075439453125,283.08221435546875,296.1448974609375,299.83447265625,293.1499938964844,293.1499938964844,279.45001220703125,38347.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065935015678406,1.0,0.0,0.0,3.7484264373779297,3.7484517097473145,9.375431204716732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.619140625,0.0,1663.4912109375,1895.4371337890625,0.0,3464.963623046875,0.9286522269248962,1.0,0.0,3.0,1.0,0.0
