time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183240,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8348077535629272,0.4153335094451904,0.3768197894096374,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8700283765792847,0.4734802842140198,0.4508531987667084,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8430168032646179,0.4286515414714813,0.3023464381694793,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7989668846130371,0.3617305755615234,0.3462715446949005,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6974696516990662,0.2371822595596313,1.087407112121582,284.89306640625,284.95001220703125,300.7370910644531,293.1126403808594,298.5295104980469,297.2672119140625,284.89508056640625,1.0,0.5994278788566589,0.4877673387527466,0.4877673387527466,1.0,1.0,-3.0783133506774902,1.1186507940292358,1.9596624374389648,0.4252763390541076,0.8928750157356262,0.8928750157356262,0.0,185.8161773681641,189.0,56809.109375,0.0,2635.937744140625,1.0,279.4569702148437,283.0880432128906,296.1412353515625,299.8227233886719,293.1499938964844,293.1499938964844,279.75,38320.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068129062652588,1.0,0.0,0.0,3.73703670501709,3.7370619773864746,9.318543447989214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.18115234375,0.0,1649.9482421875,1895.4371337890625,0.0,3467.0029296875,0.926365077495575,1.0,0.0,3.0,1.0,0.0
18183300,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8333227038383484,0.4158252477645874,0.3770181238651275,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8690013885498047,0.4749732315540313,0.4520781934261322,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8414222598075867,0.4289674758911133,0.3024226427078247,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7975975275039673,0.3623147010803222,0.3466991484165191,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6958334445953369,0.2371562868356704,1.0869996547698977,285.0263671875,284.95001220703125,300.7731628417969,293.11993408203125,298.54071044921875,297.2668151855469,285.03033447265625,1.0,0.6002663969993591,0.4869889318943023,0.4869889318943023,1.0,1.0,-3.0801377296447754,1.1178072690963743,1.9623304605484009,0.4240245223045349,0.9831876158714294,0.9831876158714294,0.0,187.4442138671875,189.0,55956.45703125,0.0,2648.045654296875,1.0,279.7041931152344,283.2362060546875,296.0898742675781,299.6150817871094,293.1499938964844,293.1499938964844,279.75,34234.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006696939468384,1.0,0.0,0.0,3.777514934539795,3.7775397300720215,9.521505717202672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.98681640625,0.0,1666.0458984375,1895.4371337890625,0.0,3409.825927734375,0.934398353099823,1.0,0.0,3.0,1.0,0.0
18183360,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8347392678260803,0.4165824055671692,0.3776019811630249,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8711200952529907,0.4766962230205536,0.4535974860191345,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.842741847038269,0.4295417666435241,0.3027418255805969,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7991718649864197,0.3630974590778351,0.3473411500453949,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6968386769294739,0.2372907400131225,1.087177276611328,285.026611328125,284.95001220703125,300.8089904785156,293.12750244140625,298.5537109375,297.2693176269531,285.0256042480469,1.0,0.6001771092414856,0.4862329959869385,0.4862329959869385,1.0,1.0,-3.0840330123901367,1.1178394556045532,1.966193675994873,0.4231816232204437,1.0,1.0,0.0,186.62684631347656,177.0,56127.4921875,0.0,2651.33984375,1.0,279.7436218261719,283.23199462890625,296.1042785644531,299.6763000488281,293.1499938964844,293.1499938964844,279.45001220703125,33337.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983904719352722,1.0,0.0,0.0,3.846926927566528,3.846952438354492,9.8746374987968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.9541015625,0.0,1742.4951171875,1895.4371337890625,0.0,3388.57666015625,0.947597861289978,1.0,0.0,3.0,1.0,0.0
18183420,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8400723934173584,0.4166955351829529,0.3778685629367828,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8784505724906921,0.4791220426559448,0.4559536874294281,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8481263518333435,0.4295946657657623,0.3028557002544403,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8051565289497375,0.3638758361339569,0.3480984568595886,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7014109492301941,0.2370564192533493,1.0859118700027466,284.88848876953125,284.95001220703125,300.8800048828125,293.1437072753906,298.5715026855469,297.2623596191406,284.8904113769531,1.0,0.5976532101631165,0.4847210943698883,0.4847210943698883,1.0,1.0,-3.086722612380981,1.1158064603805542,1.9709161520004272,0.4207149147987366,0.8957832455635071,0.8957832455635071,0.0,181.95675659179688,165.0,57039.6171875,0.0,2631.998779296875,1.0,279.4569091796875,283.075439453125,296.1689453125,299.8658447265625,293.1499938964844,293.1499938964844,279.75,38508.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074445962905884,1.0,0.0,0.0,3.764891147613525,3.764916896820069,9.45797467011289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.0703125,0.0,1684.14306640625,1895.4371337890625,0.0,3472.873291015625,0.9326070547103882,1.0,0.0,3.0,1.0,0.0
18183480,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8400723934173584,0.4166955351829529,0.3778685629367828,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8784505724906921,0.4791220426559448,0.4559536874294281,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8481263518333435,0.4295946657657623,0.3028557002544403,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8051565289497375,0.3638758361339569,0.3480984568595886,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7014109492301941,0.2370564192533493,1.0859118700027466,284.88848876953125,284.95001220703125,300.8800048828125,293.1437072753906,298.5715026855469,297.2623596191406,284.8904113769531,1.0,0.5976532101631165,0.4847210943698883,0.4847210943698883,1.0,1.0,-3.086722612380981,1.1158064603805542,1.9709161520004272,0.4207149147987366,0.8957832455635071,0.8957832455635071,0.0,181.95675659179688,165.0,57039.6171875,0.0,2631.998779296875,1.0,279.4569091796875,283.075439453125,296.1689453125,299.8658447265625,293.1499938964844,293.1499938964844,279.75,38508.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074445962905884,1.0,0.0,0.0,3.764891147613525,3.764916896820069,9.45797467011289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.0703125,0.0,1684.14306640625,1895.4371337890625,0.0,3472.873291015625,0.9326070547103882,1.0,0.0,3.0,1.0,0.0
18183540,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8502030968666077,0.4179874360561371,0.3783476650714874,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8911064863204956,0.4824869632720947,0.4584705233573913,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8584073781967163,0.4306355118751526,0.3030871152877807,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8154873251914978,0.3653743863105774,0.3489272892475128,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7101376056671143,0.2373245805501938,1.0846660137176514,285.0272216796875,284.95001220703125,300.95001220703125,293.16131591796875,298.59576416015625,297.26617431640625,285.0263977050781,1.0,0.5932592153549194,0.4832092225551605,0.4832092225551605,1.0,1.0,-3.090092182159424,1.114047646522522,1.976044654846192,0.418118417263031,1.0,1.0,0.0,173.69131469726562,153.0,56281.92578125,0.0,2595.001708984375,1.0,279.74395751953125,283.2259826660156,296.13494873046875,299.71697998046875,293.1499938964844,293.1499938964844,279.45001220703125,33629.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983891606330872,1.0,0.0,0.0,3.864133834838867,3.86415958404541,9.96317112367251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.447265625,0.0,1765.927001953125,1895.4371337890625,0.0,3388.564208984375,0.951547384262085,1.0,0.0,3.0,1.0,0.0
18183600,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8502030968666077,0.4179874360561371,0.3783476650714874,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8911064863204956,0.4824869632720947,0.4584705233573913,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8584073781967163,0.4306355118751526,0.3030871152877807,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8154873251914978,0.3653743863105774,0.3489272892475128,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7101376056671143,0.2373245805501938,1.0846660137176514,285.0272216796875,284.95001220703125,300.95001220703125,293.16131591796875,298.59576416015625,297.26617431640625,285.0263977050781,1.0,0.5932592153549194,0.4832092225551605,0.4832092225551605,1.0,1.0,-3.090092182159424,1.114047646522522,1.976044654846192,0.418118417263031,1.0,1.0,0.0,173.69131469726562,153.0,56281.92578125,0.0,2595.001708984375,1.0,279.74395751953125,283.2259826660156,296.13494873046875,299.71697998046875,293.1499938964844,293.1499938964844,279.45001220703125,33629.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983891606330872,1.0,0.0,0.0,3.864133834838867,3.86415958404541,9.96317112367251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.447265625,0.0,1765.927001953125,1895.4371337890625,0.0,3388.564208984375,0.951547384262085,1.0,0.0,3.0,1.0,0.0
18183660,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8630529046058655,0.4180696308612823,0.3784352838993072,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9068440794944764,0.4850421547889709,0.4607649743556976,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8716086149215698,0.4308219254016876,0.3031580448150635,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8277336955070496,0.36627197265625,0.3496110141277313,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.720487117767334,0.2372511625289917,1.083213448524475,284.8900146484375,284.95001220703125,301.0203552246094,293.18084716796875,298.6142578125,297.2607421875,284.8919982910156,1.0,0.5878746509552002,0.4818271398544311,0.4818271398544311,1.0,1.0,-3.092126607894897,1.111968755722046,1.980157732963562,0.4157196283340454,0.9001830816268921,0.9001830816268921,0.0,164.06845092773438,141.0,57211.1796875,0.0,2548.179443359375,1.0,279.4566345214844,283.07037353515625,296.2040100097656,299.9103088378906,293.1499938964844,293.1499938964844,279.1499938964844,38503.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906999409198761,1.0,0.0,0.0,3.781334400177002,3.781360149383545,9.540771088722977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.33984375,0.0,1703.656982421875,1895.4371337890625,0.0,3468.736328125,0.9363933801651,1.0,0.0,3.0,1.0,0.0
18183720,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8630529046058655,0.4180696308612823,0.3784352838993072,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9068440794944764,0.4850421547889709,0.4607649743556976,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8716086149215698,0.4308219254016876,0.3031580448150635,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8277336955070496,0.36627197265625,0.3496110141277313,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.720487117767334,0.2372511625289917,1.083213448524475,284.8900146484375,284.95001220703125,301.0203552246094,293.18084716796875,298.6142578125,297.2607421875,284.8919982910156,1.0,0.5878746509552002,0.4818271398544311,0.4818271398544311,1.0,1.0,-3.092126607894897,1.111968755722046,1.980157732963562,0.4157196283340454,0.9001830816268921,0.9001830816268921,0.0,164.06845092773438,141.0,57211.1796875,0.0,2548.179443359375,1.0,279.4566345214844,283.07037353515625,296.2040100097656,299.9103088378906,293.1499938964844,293.1499938964844,279.1499938964844,38503.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906999409198761,1.0,0.0,0.0,3.781334400177002,3.781360149383545,9.540771088722977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.33984375,0.0,1703.656982421875,1895.4371337890625,0.0,3468.736328125,0.9363933801651,1.0,0.0,3.0,1.0,0.0
18183780,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8780205845832825,0.4179711639881134,0.3778624832630157,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9265705943107604,0.4874860346317291,0.4625696837902069,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8870316743850708,0.4308626651763916,0.3028248846530914,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8416782021522522,0.3670340478420257,0.3498682379722595,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.731744647026062,0.2370601892471313,1.080295205116272,284.8846130371094,284.95001220703125,301.09228515625,293.2025756835937,298.6327209472656,297.2549133300781,284.886474609375,1.0,0.5815856456756592,0.4804450869560241,0.4804450869560241,1.0,1.0,-3.090006351470948,1.1082223653793335,1.9817841053009035,0.4124474823474884,0.8288825750350952,0.8288825750350952,0.0,153.81558227539062,129.0,57243.06640625,0.0,2490.0849609375,1.0,279.1583557128906,283.0439453125,296.20977783203125,299.9327697753906,293.1499938964844,293.1499938964844,279.45001220703125,41406.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113032817840576,1.0,0.0,0.0,3.5190980434417725,3.5191216468811035,8.263347694992262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.26171875,0.0,1431.3525390625,1895.4371337890625,0.0,3508.69482421875,0.8813273310661316,1.0,0.0,3.0,1.0,0.0
18183840,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8780205845832825,0.4179711639881134,0.3778624832630157,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9265705943107604,0.4874860346317291,0.4625696837902069,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8870316743850708,0.4308626651763916,0.3028248846530914,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8416782021522522,0.3670340478420257,0.3498682379722595,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.731744647026062,0.2370601892471313,1.080295205116272,284.8846130371094,284.95001220703125,301.09228515625,293.2025756835937,298.6327209472656,297.2549133300781,284.886474609375,1.0,0.5815856456756592,0.4804450869560241,0.4804450869560241,1.0,1.0,-3.090006351470948,1.1082223653793335,1.9817841053009035,0.4124474823474884,0.8288825750350952,0.8288825750350952,0.0,153.81558227539062,129.0,57243.06640625,0.0,2490.0849609375,1.0,279.1583557128906,283.0439453125,296.20977783203125,299.9327697753906,293.1499938964844,293.1499938964844,279.45001220703125,41406.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113032817840576,1.0,0.0,0.0,3.5190980434417725,3.5191216468811035,8.263347694992262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.26171875,0.0,1431.3525390625,1895.4371337890625,0.0,3508.69482421875,0.8813273310661316,1.0,0.0,3.0,1.0,0.0
18183900,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8879743814468384,0.4186302721500397,0.3779570162296295,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9393740296363832,0.4892633259296417,0.4637789726257324,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8971432447433472,0.4314723014831543,0.3028979003429413,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8508122563362122,0.3678480982780456,0.3502219617366791,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7390390038490295,0.2372628450393676,1.079500436782837,285.0115661621094,284.95001220703125,301.12872314453125,293.2142028808594,298.6460876464844,297.258056640625,285.01385498046875,1.0,0.5783615708351135,0.4797540605068207,0.4797540605068207,1.0,1.0,-3.0911247730255127,1.1072256565093994,1.9838991165161133,0.4111281633377075,0.9118548631668092,0.9118548631668092,0.0,148.0531768798828,129.0,56487.90234375,0.0,2461.8330078125,1.0,279.3984375,283.1830749511719,296.1625366210937,299.72137451171875,293.1499938964844,293.1499938964844,279.45001220703125,35089.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029009342193604,1.0,0.0,0.0,3.561329364776612,3.561352252960205,8.462868095193699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.986328125,0.0,1430.0908203125,1895.4371337890625,0.0,3430.610107421875,0.887057900428772,1.0,0.0,3.0,1.0,0.0
18183960,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9000579118728638,0.4194077253341675,0.378422200679779,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.95400732755661,0.4911555647850036,0.4652995467185974,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9095661044120787,0.432217001914978,0.3032214343547821,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8619712591171265,0.3687765598297119,0.3508297801017761,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7479810118675232,0.2375720739364624,1.0795832872390747,285.0031433105469,284.95001220703125,301.1654663085937,293.22625732421875,298.6605834960937,297.2624816894531,285.0022888183594,1.0,0.5752298831939697,0.4791135787963867,0.4791135787963867,1.0,1.0,-3.094729423522949,1.107316493988037,1.9874128103256223,0.410392701625824,0.9266622066497804,0.9266622066497804,0.0,141.90975952148438,117.0,56671.66796875,0.0,2436.222412109375,1.0,279.4419250488281,283.1734619140625,296.1861267089844,299.78826904296875,293.1499938964844,293.1499938964844,279.1499938964844,33715.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991714119911194,1.0,0.0,0.0,3.6306540966033936,3.6306774616241455,8.795550456852652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.80859375,0.0,1494.7525634765625,1895.4371337890625,0.0,3395.859375,0.899241030216217,1.0,0.0,3.0,1.0,0.0
18184020,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.92711740732193,0.4196154773235321,0.3784741759300232,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9809962511062622,0.4939633905887604,0.467702567577362,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9380305409431458,0.4326753318309784,0.3033820986747741,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8860594630241394,0.3698859214782715,0.3515949249267578,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7674524188041687,0.2377154380083084,1.0786144733428955,284.9150085449219,284.95001220703125,301.2395935058594,293.25164794921875,298.6824035644531,297.2603454589844,284.9159851074219,1.0,0.5687624216079712,0.4778326153755188,0.4778326153755188,1.0,1.0,-3.0976369380950928,1.1057579517364502,1.991878867149353,0.4082930088043213,0.8470991253852844,0.8470991253852844,0.0,130.3638916015625,105.0,57332.8828125,0.0,2380.6923828125,1.0,279.15875244140625,283.0653991699219,296.26446533203125,299.9766540527344,293.1499938964844,293.1499938964844,279.45001220703125,38703.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057804346084596,1.0,0.0,0.0,3.507643938064575,3.507667064666748,8.209643738155137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.10693359375,0.0,1399.9254150390625,1895.4371337890625,0.0,3457.40380859375,0.8761614561080933,1.0,0.0,3.0,1.0,0.0
18184080,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.92711740732193,0.4196154773235321,0.3784741759300232,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9809962511062622,0.4939633905887604,0.467702567577362,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9380305409431458,0.4326753318309784,0.3033820986747741,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8860594630241394,0.3698859214782715,0.3515949249267578,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7674524188041687,0.2377154380083084,1.0786144733428955,284.9150085449219,284.95001220703125,301.2395935058594,293.25164794921875,298.6824035644531,297.2603454589844,284.9159851074219,1.0,0.5687624216079712,0.4778326153755188,0.4778326153755188,1.0,1.0,-3.0976369380950928,1.1057579517364502,1.991878867149353,0.4082930088043213,0.8470991253852844,0.8470991253852844,0.0,130.3638916015625,105.0,57332.8828125,0.0,2380.6923828125,1.0,279.15875244140625,283.0653991699219,296.26446533203125,299.9766540527344,293.1499938964844,293.1499938964844,279.45001220703125,38703.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057804346084596,1.0,0.0,0.0,3.507643938064575,3.507667064666748,8.209643738155137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.10693359375,0.0,1399.9254150390625,1895.4371337890625,0.0,3457.40380859375,0.8761614561080933,1.0,0.0,3.0,1.0,0.0
18184140,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.959175705909729,0.4207415580749511,0.3788407742977142,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.4976698160171509,0.4599754810333252,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9691343307495116,0.4339018166065216,0.3037592470645904,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9153292775154114,0.3715525567531585,0.3525732457637787,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7910868525505066,0.2382282316684723,1.0783215761184692,285.0102233886719,284.95001220703125,301.3144226074219,293.2784729003906,298.70947265625,297.26641845703125,285.0084533691406,1.0,0.561924934387207,0.4765516817569732,0.4765516817569732,1.0,1.0,-3.097195625305176,1.1028295755386353,1.994365930557251,0.4057299196720123,0.9414664506912231,0.9414664506912231,0.0,119.26922607421876,123.0,56858.03125,0.0,2315.924072265625,1.0,279.4414367675781,283.17266845703125,296.25152587890625,299.8664855957031,293.1499938964844,293.1499938964844,279.1499938964844,32925.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967035412788391,1.0,0.0,0.0,3.644400358200073,3.644423723220825,8.862279514687543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.8642578125,0.0,1503.9815673828125,1895.4371337890625,0.0,3372.83740234375,0.901784360408783,1.0,0.0,3.0,1.0,0.0
18184200,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.959175705909729,0.4207415580749511,0.3788407742977142,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.4976698160171509,0.4599754810333252,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9691343307495116,0.4339018166065216,0.3037592470645904,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9153292775154114,0.3715525567531585,0.3525732457637787,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7910868525505066,0.2382282316684723,1.0783215761184692,285.0102233886719,284.95001220703125,301.3144226074219,293.2784729003906,298.70947265625,297.26641845703125,285.0084533691406,1.0,0.561924934387207,0.4765516817569732,0.4765516817569732,1.0,1.0,-3.097195625305176,1.1028295755386353,1.994365930557251,0.4057299196720123,0.9414664506912231,0.9414664506912231,0.0,119.26922607421876,123.0,56858.03125,0.0,2315.924072265625,1.0,279.4414367675781,283.17266845703125,296.25152587890625,299.8664855957031,293.1499938964844,293.1499938964844,279.1499938964844,32925.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967035412788391,1.0,0.0,0.0,3.644400358200073,3.644423723220825,8.862279514687543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.8642578125,0.0,1503.9815673828125,1895.4371337890625,0.0,3372.83740234375,0.901784360408783,1.0,0.0,3.0,1.0,0.0
18184260,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9556941986083984,0.4205846190452575,0.3790430426597595,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.5019330978393555,0.4649655818939209,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9660884141921996,0.4341525137424469,0.3041504919528961,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.912696361541748,0.3724991083145141,0.3536963760852813,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7884323596954346,0.2382837384939193,1.0793921947479248,284.90936279296875,284.95001220703125,301.3896179199219,293.3064880371094,298.7347717285156,297.26983642578125,284.9117736816406,1.0,0.5635371208190918,0.4752450585365295,0.4752450585365295,1.0,1.0,-3.0974605083465576,1.100100040435791,1.9973604679107664,0.403399258852005,0.8513306379318237,0.8513306379318237,0.0,120.53765869140624,141.0,57518.2578125,0.0,2329.938232421875,1.0,279.1590576171875,283.0554504394531,296.3246154785156,300.0498046875,293.1499938964844,293.1499938964844,279.45001220703125,38591.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042237401008606,1.0,0.0,0.0,3.527078628540039,3.527101993560791,8.300869467348093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.3916015625,0.0,1419.4017333984375,1895.4371337890625,0.0,3442.923095703125,0.8802650570869446,1.0,0.0,3.0,1.0,0.0
18184320,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9556941986083984,0.4205846190452575,0.3790430426597595,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.5019330978393555,0.4649655818939209,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9660884141921996,0.4341525137424469,0.3041504919528961,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.912696361541748,0.3724991083145141,0.3536963760852813,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7884323596954346,0.2382837384939193,1.0793921947479248,284.90936279296875,284.95001220703125,301.3896179199219,293.3064880371094,298.7347717285156,297.26983642578125,284.9117736816406,1.0,0.5635371208190918,0.4752450585365295,0.4752450585365295,1.0,1.0,-3.0974605083465576,1.100100040435791,1.9973604679107664,0.403399258852005,0.8513306379318237,0.8513306379318237,0.0,120.53765869140624,141.0,57518.2578125,0.0,2329.938232421875,1.0,279.1590576171875,283.0554504394531,296.3246154785156,300.0498046875,293.1499938964844,293.1499938964844,279.45001220703125,38591.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042237401008606,1.0,0.0,0.0,3.527078628540039,3.527101993560791,8.300869467348093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.3916015625,0.0,1419.4017333984375,1895.4371337890625,0.0,3442.923095703125,0.8802650570869446,1.0,0.0,3.0,1.0,0.0
18184380,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9421671628952026,0.4214758276939392,0.379747062921524,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9968775510787964,0.5048826932907104,0.4778167307376861,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9533451795578004,0.4352574944496155,0.3048760890960693,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9008896946907043,0.3740313649177551,0.3551473617553711,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7781937718391418,0.2387233078479766,1.08171546459198,285.02545166015625,284.95001220703125,301.4619140625,293.3343200683594,298.7596130371094,297.2719116210937,285.0244140625,1.0,0.570493757724762,0.4739906787872314,0.4739906787872314,1.0,1.0,-3.1211092472076416,1.1068850755691528,2.0142242908477783,0.4040716290473938,0.9602765440940856,0.9602765440940856,0.0,126.3224639892578,141.0,57355.12890625,0.0,2403.314697265625,1.0,279.4403686523437,283.17578125,296.310302734375,299.9466552734375,293.1499938964844,293.1499938964844,279.45001220703125,32453.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959766626358032,1.0,0.0,0.0,3.6715304851531982,3.671554088592529,8.994717859422963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.84375,0.0,1530.5604248046875,1895.4371337890625,0.0,3366.052490234375,0.9077107906341552,1.0,0.0,3.0,1.0,0.0
18184440,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9408602714538574,0.4215049743652344,0.379802256822586,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9960108995437622,0.5049716234207153,0.4779318273067474,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9520874619483948,0.4352988302707672,0.3049252331256866,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8997886180877686,0.3740912675857544,0.3552295267581939,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7772361636161804,0.2387381941080093,1.081897258758545,285.0242004394531,284.95001220703125,301.4649353027344,293.33551025390625,298.7604064941406,297.2717590332031,285.0229797363281,1.0,0.5708237886428833,0.4739384055137634,0.4739384055137634,1.0,1.0,-3.121410608291626,1.1068860292434692,2.014524459838867,0.4040670692920685,0.9614672064781188,0.9614672064781188,0.0,126.81494903564452,159.0,57380.640625,0.0,2406.721435546875,1.0,279.441650390625,283.1741638183594,296.3134155273437,299.9536437988281,293.1499938964844,293.1499938964844,279.1499938964844,32456.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959840536117554,1.0,0.0,0.0,3.676502704620361,3.676526308059693,9.019096864903986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2001953125,0.0,1536.1519775390625,1895.4371337890625,0.0,3366.12158203125,0.9088732004165648,1.0,0.0,3.0,1.0,0.0
18184500,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9250602722167968,0.4214065670967102,0.3802558481693268,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9849265217781068,0.5058632493019104,0.4791825413703918,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9366679787635804,0.4354493319988251,0.305398017168045,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8867772817611694,0.3745675981044769,0.3561112880706787,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7659890055656433,0.2387386113405227,1.0836760997772217,284.88629150390625,284.95001220703125,301.5025329589844,293.3503112792969,298.7691650390625,297.2671203613281,284.8822326660156,1.0,0.575347363948822,0.4732851088047027,0.4732851088047027,1.0,1.0,-3.1275107860565186,1.1078912019729614,2.019619464874268,0.403687834739685,0.8738516569137573,0.8738516569137573,0.0,132.99942016601562,159.0,58472.75,0.0,2451.031005859375,1.0,279.19677734375,283.0154113769531,296.3873596191406,300.2050476074219,293.1499938964844,293.1499938964844,279.1499938964844,36404.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028669595718384,1.0,0.0,0.0,3.667861223220825,3.6678855419158936,8.976749086286873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8935546875,0.0,1556.1724853515625,1895.4371337890625,0.0,3430.2939453125,0.907422661781311,1.0,0.0,3.0,1.0,0.0
18184560,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9077430963516236,0.4210351705551147,0.3802392780780792,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9708665013313292,0.5067383050918579,0.4802376329898834,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9189935326576232,0.4353675842285156,0.305584192276001,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8724297881126404,0.3748546242713928,0.3567071855068207,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7537820339202881,0.2385803610086441,1.0845279693603516,284.9063720703125,284.95001220703125,301.5400390625,293.365234375,298.7767639160156,297.2613830566406,284.9084777832031,1.0,0.5801118612289429,0.4725293219089508,0.4725293219089508,1.0,1.0,-3.1307260990142822,1.1075280904769895,2.023198127746582,0.4026508331298828,0.8663181662559509,0.8663181662559509,0.0,140.34722900390625,177.0,58315.30859375,0.0,2496.41015625,1.0,279.1573486328125,283.03643798828125,296.3925170898437,300.1669616699219,293.1499938964844,293.1499938964844,279.45001220703125,38183.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054298996925354,1.0,0.0,0.0,3.5913922786712646,3.591416120529175,8.606349410911207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.10107421875,0.0,1485.0103759765625,1895.4371337890625,0.0,3454.144287109375,0.8941341042518616,1.0,0.0,3.0,1.0,0.0
18184620,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8808954358100891,0.421545922756195,0.3809696733951568,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.942941665649414,0.5097559094429016,0.4833392798900604,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8910717964172363,0.4362318813800812,0.3064302206039428,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8485037088394165,0.3761667013168335,0.3583436906337738,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7335413694381714,0.2387199848890304,1.0873721837997437,285.0185241699219,284.95001220703125,301.6146240234375,293.3954467773437,298.7997436523437,297.2620544433594,285.0175170898437,1.0,0.5905318856239319,0.4710177779197693,0.4710177779197693,1.0,1.0,-3.14172887802124,1.108573079109192,2.033155918121338,0.4011583924293518,0.9719948768615724,0.9719948768615724,0.0,155.6608123779297,195.0,57924.578125,0.0,2599.69775390625,1.0,279.4420471191406,283.1576538085937,296.3754577636719,300.0550537109375,293.1499938964844,293.1499938964844,279.1499938964844,32760.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976344466209412,1.0,0.0,0.0,3.727588415145874,3.7276127338409424,9.27148334994854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6689453125,0.0,1596.4586181640625,1895.4371337890625,0.0,3381.524169921875,0.9205310940742492,1.0,0.0,3.0,1.0,0.0
18184680,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8808954358100891,0.421545922756195,0.3809696733951568,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.942941665649414,0.5097559094429016,0.4833392798900604,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8910717964172363,0.4362318813800812,0.3064302206039428,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8485037088394165,0.3761667013168335,0.3583436906337738,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7335413694381714,0.2387199848890304,1.0873721837997437,285.0185241699219,284.95001220703125,301.6146240234375,293.3954467773437,298.7997436523437,297.2620544433594,285.0175170898437,1.0,0.5905318856239319,0.4710177779197693,0.4710177779197693,1.0,1.0,-3.14172887802124,1.108573079109192,2.033155918121338,0.4011583924293518,0.9719948768615724,0.9719948768615724,0.0,155.6608123779297,195.0,57924.578125,0.0,2599.69775390625,1.0,279.4420471191406,283.1576538085937,296.3754577636719,300.0550537109375,293.1499938964844,293.1499938964844,279.1499938964844,32760.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976344466209412,1.0,0.0,0.0,3.727588415145874,3.7276127338409424,9.27148334994854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6689453125,0.0,1596.4586181640625,1895.4371337890625,0.0,3381.524169921875,0.9205310940742492,1.0,0.0,3.0,1.0,0.0
18184740,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.856721043586731,0.4208088219165802,0.3812720477581024,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9150066375732422,0.5119551420211792,0.4863110482692718,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8666453957557678,0.4361368417739868,0.3070604205131531,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8274303674697876,0.3767507374286651,0.3597709834575653,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7150006890296936,0.2383674681186676,1.0896730422973633,284.9014892578125,284.95001220703125,301.6884765625,293.4259338378906,298.81671142578125,297.25445556640625,284.9036560058594,1.0,0.6014971733093262,0.4695062041282654,0.4695062041282654,1.0,1.0,-3.150914669036865,1.1088417768478394,2.0420727729797363,0.3995195031166076,0.8741268515586853,0.8741268515586853,0.0,172.7187957763672,213.0,58858.78515625,0.0,2709.43701171875,1.0,279.156982421875,283.0202331542969,296.45135498046875,300.2608642578125,293.1499938964844,293.1499938964844,279.45001220703125,38330.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065859913825988,1.0,0.0,0.0,3.6393518447875977,3.639376163482666,8.837743052936275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1318359375,0.0,1538.73828125,1895.4371337890625,0.0,3464.89404296875,0.9048207402229308,1.0,0.0,3.0,1.0,0.0
18184800,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.856721043586731,0.4208088219165802,0.3812720477581024,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9150066375732422,0.5119551420211792,0.4863110482692718,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8666453957557678,0.4361368417739868,0.3070604205131531,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8274303674697876,0.3767507374286651,0.3597709834575653,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7150006890296936,0.2383674681186676,1.0896730422973633,284.9014892578125,284.95001220703125,301.6884765625,293.4259338378906,298.81671142578125,297.25445556640625,284.9036560058594,1.0,0.6014971733093262,0.4695062041282654,0.4695062041282654,1.0,1.0,-3.150914669036865,1.1088417768478394,2.0420727729797363,0.3995195031166076,0.8741268515586853,0.8741268515586853,0.0,172.7187957763672,213.0,58858.78515625,0.0,2709.43701171875,1.0,279.156982421875,283.0202331542969,296.45135498046875,300.2608642578125,293.1499938964844,293.1499938964844,279.45001220703125,38330.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065859913825988,1.0,0.0,0.0,3.6393518447875977,3.639376163482666,8.837743052936275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.1318359375,0.0,1538.73828125,1895.4371337890625,0.0,3464.89404296875,0.9048207402229308,1.0,0.0,3.0,1.0,0.0
18184860,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8374751210212708,0.4211480915546417,0.3818961679935455,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8938349485397339,0.5150613784790039,0.4896160066127777,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.847048819065094,0.4369215667247772,0.3078899085521698,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8097545504570007,0.3779582977294922,0.3613651692867279,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6977803111076355,0.2383833974599838,1.0922449827194214,285.0212707519531,284.95001220703125,301.7611999511719,293.4563903808594,298.83941650390625,297.2559509277344,285.0198669433594,1.0,0.6126707792282104,0.4680600762367248,0.4680600762367248,1.0,1.0,-3.1616361141204834,1.1098380088806152,2.051798105239868,0.398059219121933,0.9844074845314026,0.9844074845314026,0.0,190.022216796875,201.0,58408.71484375,0.0,2824.271240234375,1.0,279.4432067871094,283.14892578125,296.4342956542969,300.14532470703125,293.1499938964844,293.1499938964844,279.1499938964844,32876.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984460234642029,1.0,0.0,0.0,3.769256830215454,3.7692816257476807,9.479921914135048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.203125,0.0,1645.8065185546875,1895.4371337890625,0.0,3389.094482421875,0.9297576546669006,1.0,0.0,3.0,1.0,0.0
18184920,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8374751210212708,0.4211480915546417,0.3818961679935455,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8938349485397339,0.5150613784790039,0.4896160066127777,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.847048819065094,0.4369215667247772,0.3078899085521698,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8097545504570007,0.3779582977294922,0.3613651692867279,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6977803111076355,0.2383833974599838,1.0922449827194214,285.0212707519531,284.95001220703125,301.7611999511719,293.4563903808594,298.83941650390625,297.2559509277344,285.0198669433594,1.0,0.6126707792282104,0.4680600762367248,0.4680600762367248,1.0,1.0,-3.1616361141204834,1.1098380088806152,2.051798105239868,0.398059219121933,0.9844074845314026,0.9844074845314026,0.0,190.022216796875,201.0,58408.71484375,0.0,2824.271240234375,1.0,279.4432067871094,283.14892578125,296.4342956542969,300.14532470703125,293.1499938964844,293.1499938964844,279.1499938964844,32876.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984460234642029,1.0,0.0,0.0,3.769256830215454,3.7692816257476807,9.479921914135048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.203125,0.0,1645.8065185546875,1895.4371337890625,0.0,3389.094482421875,0.9297576546669006,1.0,0.0,3.0,1.0,0.0
18184980,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.832381010055542,0.4202746450901031,0.3816356360912323,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8896299004554749,0.5172368884086609,0.4921251237392425,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.84220290184021,0.4367764592170715,0.308142215013504,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.805310070514679,0.3784705698490143,0.3622559010982513,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6930522322654724,0.237959086894989,1.0919545888900757,284.8953857421875,284.95001220703125,301.83258056640625,293.48663330078125,298.8554382324219,297.2489013671875,284.8975524902344,1.0,0.6151933670043945,0.4666139781475067,0.4666139781475067,1.0,1.0,-3.165381908416748,1.1080366373062134,2.057345390319824,0.3956861495971679,0.8798450231552124,0.8798450231552124,0.0,194.9833221435547,189.0,59294.140625,0.0,2858.7109375,1.0,279.1564636230469,283.004638671875,296.5111389160156,300.3507080078125,293.1499938964844,293.1499938964844,279.45001220703125,38489.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072402715682985,1.0,0.0,0.0,3.6804330348968506,3.680457830429077,9.0383917950021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1875,0.0,1586.076904296875,1895.4371337890625,0.0,3470.974609375,0.9139158725738524,1.0,0.0,3.0,1.0,0.0
18185040,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.832381010055542,0.4202746450901031,0.3816356360912323,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8896299004554749,0.5172368884086609,0.4921251237392425,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.84220290184021,0.4367764592170715,0.308142215013504,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.805310070514679,0.3784705698490143,0.3622559010982513,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6930522322654724,0.237959086894989,1.0919545888900757,284.8953857421875,284.95001220703125,301.83258056640625,293.48663330078125,298.8554382324219,297.2489013671875,284.8975524902344,1.0,0.6151933670043945,0.4666139781475067,0.4666139781475067,1.0,1.0,-3.165381908416748,1.1080366373062134,2.057345390319824,0.3956861495971679,0.8798450231552124,0.8798450231552124,0.0,194.9833221435547,189.0,59294.140625,0.0,2858.7109375,1.0,279.1564636230469,283.004638671875,296.5111389160156,300.3507080078125,293.1499938964844,293.1499938964844,279.45001220703125,38489.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072402715682985,1.0,0.0,0.0,3.6804330348968506,3.680457830429077,9.0383917950021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1875,0.0,1586.076904296875,1895.4371337890625,0.0,3470.974609375,0.9139158725738524,1.0,0.0,3.0,1.0,0.0
