time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185100,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8329356908798218,0.4203239381313324,0.3813451528549194,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8911949396133423,0.5187134146690369,0.4932208061218261,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8429775834083557,0.4370882511138916,0.3081429898738861,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8063173294067383,0.3790051937103271,0.3625338971614837,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6935584545135498,0.2379200756549835,1.091027021408081,285.02362060546875,284.95001220703125,301.86767578125,293.5015563964844,298.8655700683594,297.2491455078125,285.02667236328125,1.0,0.6146957874298096,0.4658909142017364,0.4658909142017364,1.0,1.0,-3.165564775466919,1.106478214263916,2.059086322784424,0.3940565884113312,0.9672712087631226,0.9672712087631226,0.0,194.2398681640625,189.0,58474.9375,0.0,2855.08447265625,1.0,279.4027709960937,283.1473388671875,296.4694519042969,300.1515197753906,293.1499938964844,293.1499938964844,279.45001220703125,34146.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900974452495575,1.0,0.0,0.0,3.724917411804199,3.724941730499268,9.258200748263334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.19921875,0.0,1603.9720458984375,1895.4371337890625,0.0,3412.666015625,0.92255038022995,1.0,0.0,3.0,1.0,0.0
18185160,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8356516361236572,0.4206190109252929,0.3814655840396881,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8951875567436218,0.5203984975814819,0.4946538507938385,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8459211587905884,0.4376296401023865,0.3084028959274292,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8094456195831299,0.3797226250171661,0.3630598485469818,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6960129737854004,0.2380306273698806,1.0908223390579224,285.01708984375,284.95001220703125,301.9023132324219,293.5163879394531,298.87725830078125,297.25177001953125,285.0157165527344,1.0,0.6135649681091309,0.4652048349380493,0.4652048349380493,1.0,1.0,-3.168128967285156,1.1059240102767944,2.0622048377990723,0.3929310739040375,0.9883460402488708,0.9883460402488708,0.0,191.7670288085937,177.0,58677.16796875,0.0,2846.985595703125,1.0,279.4432067871094,283.1381530761719,296.4921569824219,300.2235107421875,293.1499938964844,293.1499938964844,279.1499938964844,33166.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986627459526062,1.0,0.0,0.0,3.797459602355957,3.797484636306762,9.622316383683938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.8837890625,0.0,1681.441162109375,1895.4371337890625,0.0,3391.115966796875,0.9363998174667358,1.0,0.0,3.0,1.0,0.0
18185220,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8426008224487305,0.4198444783687591,0.3808471858501434,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9052156805992126,0.5226951241493225,0.4968090951442718,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8535776138305664,0.4376380741596222,0.3084147870540619,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8171707391738892,0.3803664445877075,0.3636026680469513,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7025271058082581,0.2377672791481018,1.0889941453933716,284.8919982910156,284.95001220703125,301.9700622558594,293.54541015625,298.8930358886719,297.2467346191406,284.894287109375,1.0,0.6096391081809998,0.4638327062129974,0.4638327062129974,1.0,1.0,-3.1684556007385254,1.102916240692139,2.0655393600463867,0.390043705701828,0.881427526473999,0.881427526473999,0.0,184.9304351806641,165.0,59483.8125,0.0,2810.7041015625,1.0,279.15631103515625,282.99609375,296.5668640136719,300.42010498046875,293.1499938964844,293.1499938964844,279.45001220703125,38727.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067975878715516,1.0,0.0,0.0,3.6999802589416495,3.700005292892456,9.134654419540312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.576171875,0.0,1610.1773681640625,1895.4371337890625,0.0,3466.860595703125,0.918447494506836,1.0,0.0,3.0,1.0,0.0
18185280,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8426008224487305,0.4198444783687591,0.3808471858501434,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9052156805992126,0.5226951241493225,0.4968090951442718,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8535776138305664,0.4376380741596222,0.3084147870540619,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8171707391738892,0.3803664445877075,0.3636026680469513,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7025271058082581,0.2377672791481018,1.0889941453933716,284.8919982910156,284.95001220703125,301.9700622558594,293.54541015625,298.8930358886719,297.2467346191406,284.894287109375,1.0,0.6096391081809998,0.4638327062129974,0.4638327062129974,1.0,1.0,-3.1684556007385254,1.102916240692139,2.0655393600463867,0.390043705701828,0.881427526473999,0.881427526473999,0.0,184.9304351806641,165.0,59483.8125,0.0,2810.7041015625,1.0,279.15631103515625,282.99609375,296.5668640136719,300.42010498046875,293.1499938964844,293.1499938964844,279.45001220703125,38727.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067975878715516,1.0,0.0,0.0,3.6999802589416495,3.700005292892456,9.134654419540312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.576171875,0.0,1610.1773681640625,1895.4371337890625,0.0,3466.860595703125,0.918447494506836,1.0,0.0,3.0,1.0,0.0
18185340,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8537772297859192,0.4202719032764435,0.3805212080478668,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.921217143535614,0.5259871482849121,0.4992114603519439,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8656079173088074,0.4386398494243622,0.3085976839065552,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8284306526184082,0.3817544281482696,0.3642877340316772,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7124925851821899,0.2380038648843765,1.0874344110488892,285.01715087890625,284.95001220703125,302.0355834960937,293.5735168457031,298.91424560546875,297.2512512207031,285.0157470703125,1.0,0.6044430136680603,0.4624605774879455,0.4624605774879455,1.0,1.0,-3.1701109409332275,1.1004304885864258,2.0696804523468018,0.3871478736400604,0.99135822057724,0.99135822057724,0.0,175.39710998535156,153.0,58823.05859375,0.0,2762.53515625,1.0,279.44354248046875,283.1334228515625,296.5473937988281,300.28912353515625,293.1499938964844,293.1499938964844,279.1499938964844,33280.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978348970413208,1.0,0.0,0.0,3.812145709991455,3.81217098236084,9.6968858542823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.798828125,0.0,1699.9012451171875,1895.4371337890625,0.0,3383.393798828125,0.9397515654563904,1.0,0.0,3.0,1.0,0.0
18185400,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8537772297859192,0.4202719032764435,0.3805212080478668,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.921217143535614,0.5259871482849121,0.4992114603519439,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8656079173088074,0.4386398494243622,0.3085976839065552,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8284306526184082,0.3817544281482696,0.3642877340316772,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7124925851821899,0.2380038648843765,1.0874344110488892,285.01715087890625,284.95001220703125,302.0355834960937,293.5735168457031,298.91424560546875,297.2512512207031,285.0157470703125,1.0,0.6044430136680603,0.4624605774879455,0.4624605774879455,1.0,1.0,-3.1701109409332275,1.1004304885864258,2.0696804523468018,0.3871478736400604,0.99135822057724,0.99135822057724,0.0,175.39710998535156,153.0,58823.05859375,0.0,2762.53515625,1.0,279.44354248046875,283.1334228515625,296.5473937988281,300.28912353515625,293.1499938964844,293.1499938964844,279.1499938964844,33280.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978348970413208,1.0,0.0,0.0,3.812145709991455,3.81217098236084,9.6968858542823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.798828125,0.0,1699.9012451171875,1895.4371337890625,0.0,3383.393798828125,0.9397515654563904,1.0,0.0,3.0,1.0,0.0
18185460,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8672366142272949,0.4195321202278137,0.3798180818557739,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9405298829078674,0.5283651947975159,0.5013219118118286,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8801018595695496,0.4387515187263489,0.3085910677909851,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8416656255722046,0.3824959993362427,0.3647984564304352,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7234441041946411,0.2378745079040527,1.0856080055236816,284.8914489746094,284.95001220703125,302.0985412597656,293.60040283203125,298.9291381835937,297.247314453125,284.89373779296875,1.0,0.5985634922981262,0.46120485663414,0.46120485663414,1.0,1.0,-3.170222759246826,1.097566843032837,2.0726559162139893,0.3844473361968994,0.8838861584663391,0.8838861584663391,0.0,165.11070251464844,141.0,59628.53515625,0.0,2707.127685546875,1.0,279.1562194824219,282.990966796875,296.6211853027344,300.4844970703125,293.1499938964844,293.1499938964844,279.45001220703125,38759.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905846893787384,1.0,0.0,0.0,3.7138068675994873,3.713832139968872,9.203052968587144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.12109375,0.0,1626.3294677734375,1895.4371337890625,0.0,3458.02197265625,0.9215459227561952,1.0,0.0,3.0,1.0,0.0
18185520,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8672366142272949,0.4195321202278137,0.3798180818557739,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9405298829078674,0.5283651947975159,0.5013219118118286,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8801018595695496,0.4387515187263489,0.3085910677909851,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8416656255722046,0.3824959993362427,0.3647984564304352,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7234441041946411,0.2378745079040527,1.0856080055236816,284.8914489746094,284.95001220703125,302.0985412597656,293.60040283203125,298.9291381835937,297.247314453125,284.89373779296875,1.0,0.5985634922981262,0.46120485663414,0.46120485663414,1.0,1.0,-3.170222759246826,1.097566843032837,2.0726559162139893,0.3844473361968994,0.8838861584663391,0.8838861584663391,0.0,165.11070251464844,141.0,59628.53515625,0.0,2707.127685546875,1.0,279.1562194824219,282.990966796875,296.6211853027344,300.4844970703125,293.1499938964844,293.1499938964844,279.45001220703125,38759.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905846893787384,1.0,0.0,0.0,3.7138068675994873,3.713832139968872,9.203052968587144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.12109375,0.0,1626.3294677734375,1895.4371337890625,0.0,3458.02197265625,0.9215459227561952,1.0,0.0,3.0,1.0,0.0
18185580,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.885105550289154,0.4199632704257965,0.3794295489788055,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9633921980857848,0.5317181944847107,0.5037094950675964,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8989538550376892,0.4398258626461029,0.3087731599807739,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589719533920288,0.3839548528194427,0.3654806613922119,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7369707226753235,0.2382113635540008,1.084178447723389,285.018310546875,284.95001220703125,302.15869140625,293.6258850097656,298.94903564453125,297.2524719238281,285.01690673828125,1.0,0.5922831296920776,0.4599491059780121,0.4599491059780121,1.0,1.0,-3.171937227249145,1.095341444015503,2.0765957832336426,0.3817869126796722,0.9951974153518676,0.9951974153518676,0.0,153.71115112304688,129.0,58952.93359375,0.0,2648.891845703125,1.0,279.443603515625,283.130126953125,296.5999450683594,300.35107421875,293.1499938964844,293.1499938964844,279.1499938964844,33317.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969256281852722,1.0,0.0,0.0,3.824029445648194,3.824054718017578,9.75743660092121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.34765625,0.0,1714.513427734375,1895.4371337890625,0.0,3374.90966796875,0.9424682259559632,1.0,0.0,3.0,1.0,0.0
18185640,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.885105550289154,0.4199632704257965,0.3794295489788055,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9633921980857848,0.5317181944847107,0.5037094950675964,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8989538550376892,0.4398258626461029,0.3087731599807739,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8589719533920288,0.3839548528194427,0.3654806613922119,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7369707226753235,0.2382113635540008,1.084178447723389,285.018310546875,284.95001220703125,302.15869140625,293.6258850097656,298.94903564453125,297.2524719238281,285.01690673828125,1.0,0.5922831296920776,0.4599491059780121,0.4599491059780121,1.0,1.0,-3.171937227249145,1.095341444015503,2.0765957832336426,0.3817869126796722,0.9951974153518676,0.9951974153518676,0.0,153.71115112304688,129.0,58952.93359375,0.0,2648.891845703125,1.0,279.443603515625,283.130126953125,296.5999450683594,300.35107421875,293.1499938964844,293.1499938964844,279.1499938964844,33317.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969256281852722,1.0,0.0,0.0,3.824029445648194,3.824054718017578,9.75743660092121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.34765625,0.0,1714.513427734375,1895.4371337890625,0.0,3374.90966796875,0.9424682259559632,1.0,0.0,3.0,1.0,0.0
18185700,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8955977559089661,0.4197192192077636,0.3792955875396728,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9751735329627992,0.5330297946929932,0.5049661993980408,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.910195767879486,0.4400213956832886,0.3089250326156616,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8692593574523926,0.3844391107559204,0.3658922612667084,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7449369430541992,0.238251581788063,1.0838053226470947,284.8770751953125,284.95001220703125,302.1876220703125,293.63800048828125,298.9564514160156,297.2518310546875,284.8725891113281,1.0,0.5891293883323669,0.4593212306499481,0.4593212306499481,1.0,1.0,-3.1735222339630127,1.094495177268982,2.0790271759033203,0.380687803030014,0.9028900861740112,0.9028900861740112,0.0,147.88229370117188,129.0,60020.25,0.0,2620.4814453125,1.0,279.1938171386719,282.9683532714844,296.6689758300781,300.5922546386719,293.1499938964844,293.1499938964844,279.1499938964844,36741.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030911326408386,1.0,0.0,0.0,3.8095853328704834,3.8096110820770255,9.683864163889666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.888671875,0.0,1723.86181640625,1895.4371337890625,0.0,3432.381103515625,0.9396613836288452,1.0,0.0,3.0,1.0,0.0
18185760,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9057059288024902,0.4192090630531311,0.3786815106868744,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.985561728477478,0.5341209769248962,0.5058138370513916,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9219302535057068,0.4399832785129547,0.3087749481201172,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8794218301773071,0.3847396671772003,0.366000235080719,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7528108358383179,0.2381562441587448,1.082527995109558,284.890625,284.95001220703125,302.2157287597656,293.6496887207031,298.9619140625,297.2488708496094,284.8930358886719,1.0,0.5857897400856018,0.4587101936340332,0.4587101936340332,1.0,1.0,-3.17221999168396,1.092564344406128,2.079655647277832,0.3791184723377228,0.8866955637931824,0.8866955637931824,0.0,142.4208221435547,117.0,59765.39453125,0.0,2588.35107421875,1.0,279.15631103515625,282.9859619140625,296.6709289550781,300.5443725585937,293.1499938964844,293.1499938964844,279.45001220703125,38731.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050115346908568,1.0,0.0,0.0,3.7270917892456055,3.7271170616149902,9.269011798096473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.0615234375,0.0,1641.5072021484375,1895.4371337890625,0.0,3450.25244140625,0.924552083015442,1.0,0.0,3.0,1.0,0.0
18185820,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9296683669090272,0.4195694923400879,0.3783128559589386,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.5378205180168152,0.4992932975292206,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9472774863243104,0.4410464465618133,0.3090132772922516,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9013039469718932,0.3861882090568542,0.3667579591274261,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7700873613357544,0.2385100126266479,1.081579089164734,285.0130310058594,284.95001220703125,302.2693176269531,293.67156982421875,298.9793395996094,297.2549133300781,285.01043701171875,1.0,0.5785918235778809,0.4574880599975586,0.4574880599975586,1.0,1.0,-3.163761854171753,1.086414456367493,2.0773472785949707,0.3752622008323669,0.994605302810669,0.994605302810669,0.0,132.12220764160156,105.0,58955.66796875,0.0,2516.359619140625,1.0,279.4436950683594,283.1218566894531,296.6460876464844,300.40435791015625,293.1499938964844,293.1499938964844,279.1499938964844,33429.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962113261222839,1.0,0.0,0.0,3.834259033203125,3.8342843055725098,9.80970980890561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.841796875,0.0,1727.7841796875,1895.4371337890625,0.0,3368.2431640625,0.9448059797286988,1.0,0.0,3.0,1.0,0.0
18185880,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9296683669090272,0.4195694923400879,0.3783128559589386,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.5378205180168152,0.4992932975292206,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9472774863243104,0.4410464465618133,0.3090132772922516,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9013039469718932,0.3861882090568542,0.3667579591274261,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7700873613357544,0.2385100126266479,1.081579089164734,285.0130310058594,284.95001220703125,302.2693176269531,293.67156982421875,298.9793395996094,297.2549133300781,285.01043701171875,1.0,0.5785918235778809,0.4574880599975586,0.4574880599975586,1.0,1.0,-3.163761854171753,1.086414456367493,2.0773472785949707,0.3752622008323669,0.994605302810669,0.994605302810669,0.0,132.12220764160156,105.0,58955.66796875,0.0,2516.359619140625,1.0,279.4436950683594,283.1218566894531,296.6460876464844,300.40435791015625,293.1499938964844,293.1499938964844,279.1499938964844,33429.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962113261222839,1.0,0.0,0.0,3.834259033203125,3.8342843055725098,9.80970980890561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.841796875,0.0,1727.7841796875,1895.4371337890625,0.0,3368.2431640625,0.9448059797286988,1.0,0.0,3.0,1.0,0.0
18185940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9481942057609558,0.418565034866333,0.377538800239563,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.5441662073135376,0.4732245206832886,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.965552031993866,0.4410186111927032,0.3090412616729736,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9197668433189392,0.3868071436882019,0.367327332496643,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7839507460594177,0.2383673042058944,1.0804316997528076,284.8736877441406,284.95001220703125,302.3192443847656,293.6913452148437,298.99853515625,297.2684020996094,284.8758544921875,1.0,0.5693144202232361,0.4562659561634063,0.4562659561634063,1.0,1.0,-3.1310980319976807,1.0709222555160522,2.060175657272339,0.367195576429367,0.8683525919914246,0.8683525919914246,0.0,124.00035095214844,108.0,59168.1328125,0.0,2409.9814453125,1.0,279.1561889648437,282.9781188964844,296.7063293457031,300.5556335449219,293.1499938964844,293.1499938964844,279.45001220703125,39887.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031912684440612,1.0,0.0,0.0,3.696912288665772,3.696937561035156,9.11951190118998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9931640625,0.0,1615.45361328125,1895.4371337890625,0.0,3433.313232421875,0.9184859991073608,1.0,0.0,3.0,1.0,0.0
18186000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9481942057609558,0.418565034866333,0.377538800239563,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.5441662073135376,0.4732245206832886,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.965552031993866,0.4410186111927032,0.3090412616729736,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9197668433189392,0.3868071436882019,0.367327332496643,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7839507460594177,0.2383673042058944,1.0804316997528076,284.8736877441406,284.95001220703125,302.3192443847656,293.6913452148437,298.99853515625,297.2684020996094,284.8758544921875,1.0,0.5693144202232361,0.4562659561634063,0.4562659561634063,1.0,1.0,-3.1310980319976807,1.0709222555160522,2.060175657272339,0.367195576429367,0.8683525919914246,0.8683525919914246,0.0,124.00035095214844,108.0,59168.1328125,0.0,2409.9814453125,1.0,279.1561889648437,282.9781188964844,296.7063293457031,300.5556335449219,293.1499938964844,293.1499938964844,279.45001220703125,39887.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031912684440612,1.0,0.0,0.0,3.696912288665772,3.696937561035156,9.11951190118998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9931640625,0.0,1615.45361328125,1895.4371337890625,0.0,3433.313232421875,0.9184859991073608,1.0,0.0,3.0,1.0,0.0
18186060,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9605787396430968,0.4187897443771362,0.3772306740283966,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.5535669922828674,0.4561082720756531,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9773616194725036,0.4419939517974853,0.3093616962432861,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9339074492454528,0.388181060552597,0.3682087063789367,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.793952226638794,0.2387744337320327,1.0805782079696655,284.996826171875,284.95001220703125,302.3651428222656,293.7087097167969,299.03143310546875,297.301025390625,284.9953918457031,1.0,0.564092755317688,0.4555018842220306,0.4555018842220306,1.0,1.0,-3.1117403507232666,1.0616551637649536,2.0500850677490234,0.3619185984134674,0.9645575284957886,0.9645575284957886,0.0,118.93624114990234,128.0,58157.1796875,0.0,2346.72998046875,1.0,279.4433898925781,283.1195373535156,296.67340087890625,300.38360595703125,293.1499938964844,293.1499938964844,279.1499938964844,34030.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922334313392639,1.0,0.0,0.0,3.78254508972168,3.782570123672485,9.546880619382137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.447265625,0.0,1670.420654296875,1895.4371337890625,0.0,3331.08837890625,0.933484137058258,1.0,0.0,3.0,1.0,0.0
18186120,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9605787396430968,0.4187897443771362,0.3772306740283966,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.5535669922828674,0.4561082720756531,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9773616194725036,0.4419939517974853,0.3093616962432861,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9339074492454528,0.388181060552597,0.3682087063789367,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.793952226638794,0.2387744337320327,1.0805782079696655,284.996826171875,284.95001220703125,302.3651428222656,293.7087097167969,299.03143310546875,297.301025390625,284.9953918457031,1.0,0.564092755317688,0.4555018842220306,0.4555018842220306,1.0,1.0,-3.1117403507232666,1.0616551637649536,2.0500850677490234,0.3619185984134674,0.9645575284957886,0.9645575284957886,0.0,118.93624114990234,128.0,58157.1796875,0.0,2346.72998046875,1.0,279.4433898925781,283.1195373535156,296.67340087890625,300.38360595703125,293.1499938964844,293.1499938964844,279.1499938964844,34030.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922334313392639,1.0,0.0,0.0,3.78254508972168,3.782570123672485,9.546880619382137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.447265625,0.0,1670.420654296875,1895.4371337890625,0.0,3331.08837890625,0.933484137058258,1.0,0.0,3.0,1.0,0.0
18186180,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.954846441745758,0.4180149435997009,0.3768796622753143,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.5607734322547913,0.4634561538696289,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.972870945930481,0.4422004520893097,0.3097311556339264,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9291208386421204,0.3890043497085571,0.3692287802696228,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7899875044822693,0.2389224767684936,1.0820872783660889,284.9039306640625,284.95001220703125,302.40673828125,293.7234802246094,299.0550842285156,297.3184814453125,284.9068603515625,1.0,0.5677161812782288,0.4547377824783325,0.4547377824783325,1.0,1.0,-3.123598098754883,1.0645079612731934,2.059090137481689,0.3616493344306946,0.874282717704773,0.874282717704773,0.0,121.20245361328124,148.0,58972.4609375,0.0,2380.992919921875,1.0,279.15679931640625,283.00738525390625,296.7377319335937,300.5572814941406,293.1499938964844,293.1499938964844,279.45001220703125,38928.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898847758769989,1.0,0.0,0.0,3.6576764583587646,3.657701015472412,8.926965620048577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.115234375,0.0,1563.680908203125,1895.4371337890625,0.0,3392.84130859375,0.909618616104126,1.0,0.0,3.0,1.0,0.0
18186240,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.954846441745758,0.4180149435997009,0.3768796622753143,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.5607734322547913,0.4634561538696289,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.972870945930481,0.4422004520893097,0.3097311556339264,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9291208386421204,0.3890043497085571,0.3692287802696228,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7899875044822693,0.2389224767684936,1.0820872783660889,284.9039306640625,284.95001220703125,302.40673828125,293.7234802246094,299.0550842285156,297.3184814453125,284.9068603515625,1.0,0.5677161812782288,0.4547377824783325,0.4547377824783325,1.0,1.0,-3.123598098754883,1.0645079612731934,2.059090137481689,0.3616493344306946,0.874282717704773,0.874282717704773,0.0,121.20245361328124,148.0,58972.4609375,0.0,2380.992919921875,1.0,279.15679931640625,283.00738525390625,296.7377319335937,300.5572814941406,293.1499938964844,293.1499938964844,279.45001220703125,38928.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898847758769989,1.0,0.0,0.0,3.6576764583587646,3.657701015472412,8.926965620048577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.115234375,0.0,1563.680908203125,1895.4371337890625,0.0,3392.84130859375,0.909618616104126,1.0,0.0,3.0,1.0,0.0
18186300,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9468257427215576,0.4181252121925354,0.3767918348312378,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5631173253059387,0.4741223156452179,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9659144878387452,0.4427039325237274,0.3099737465381622,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9214931726455688,0.3897113800048828,0.3698111474514007,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7841051816940308,0.2391557693481445,1.0831056833267212,285.0392761230469,284.95001220703125,302.42584228515625,293.72979736328125,299.0629272460937,297.3210144042969,285.0432434082031,1.0,0.5718550682067871,0.4543557465076446,0.4543557465076446,1.0,1.0,-3.138518810272217,1.0693917274475098,2.069126844406128,0.3630273938179016,0.9702895879745485,0.9702895879745485,0.0,124.4798355102539,148.0,58389.77734375,0.0,2426.698974609375,1.0,279.40240478515625,283.15240478515625,296.694580078125,300.3673095703125,293.1499938964844,293.1499938964844,279.45001220703125,33908.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926194310188293,1.0,0.0,0.0,3.7133963108062735,3.713420391082764,9.20101740575774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.9375,0.0,1588.9283447265625,1895.4371337890625,0.0,3334.69580078125,0.9199414253234864,1.0,0.0,3.0,1.0,0.0
18186360,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9372935891151428,0.4184279143810272,0.3771624565124511,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9990000128746032,0.5646120309829712,0.4873983860015869,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9573325514793396,0.4433934688568115,0.3105233609676361,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9126546382904052,0.3905646800994873,0.370715856552124,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.777243435382843,0.2394794672727584,1.0851017236709597,285.0423889160156,284.95001220703125,302.4437561035156,293.7353820800781,299.0673828125,297.31939697265625,285.0419311523437,1.0,0.5772786736488342,0.4537996649742126,0.4537996649742126,1.0,1.0,-3.159064531326294,1.076043963432312,2.0830204486846924,0.3649505078792572,1.0,1.0,0.0,128.73394775390625,166.0,58847.0859375,0.0,2488.904296875,1.0,279.44317626953125,283.1476135253906,296.7152099609375,300.45196533203125,293.1499938964844,293.1499938964844,279.1499938964844,32645.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910797834396362,1.0,0.0,0.0,3.797927618026733,3.79795241355896,9.624686754250431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4052734375,0.0,1677.9422607421875,1895.4371337890625,0.0,3320.30419921875,0.9362257719039916,1.0,0.0,3.0,1.0,0.0
18186420,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9128852486610411,0.4175418317317962,0.3770841360092163,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.5635790824890137,0.521720290184021,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.933976709842682,0.4435485601425171,0.3111388683319092,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8921835422515869,0.3913310468196869,0.3720532059669494,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7603104710578918,0.2394380122423172,1.0875941514968872,284.9197692871094,284.95001220703125,302.4759216308594,293.74420166015625,299.0585021972656,297.29083251953125,284.9219055175781,1.0,0.5901455283164978,0.4526875019073486,0.4526875019073486,1.0,1.0,-3.2055773735046387,1.0912851095199585,2.1142923831939697,0.3697190582752228,0.9177833795547484,0.9177833795547484,0.0,139.93202209472656,184.0,60478.3359375,0.0,2641.10107421875,1.0,279.156982421875,282.99365234375,296.78094482421875,300.6884155273437,293.1499938964844,293.1499938964844,278.8500061035156,36935.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023627042770386,1.0,0.0,0.0,3.765949010848999,3.765974283218384,9.463290098210564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.3603515625,0.0,1673.2562255859375,1895.4371337890625,0.0,3425.59814453125,0.9320009350776672,1.0,0.0,3.0,1.0,0.0
18186480,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9128852486610411,0.4175418317317962,0.3770841360092163,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.5635790824890137,0.521720290184021,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.933976709842682,0.4435485601425171,0.3111388683319092,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8921835422515869,0.3913310468196869,0.3720532059669494,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7603104710578918,0.2394380122423172,1.0875941514968872,284.9197692871094,284.95001220703125,302.4759216308594,293.74420166015625,299.0585021972656,297.29083251953125,284.9219055175781,1.0,0.5901455283164978,0.4526875019073486,0.4526875019073486,1.0,1.0,-3.2055773735046387,1.0912851095199585,2.1142923831939697,0.3697190582752228,0.9177833795547484,0.9177833795547484,0.0,139.93202209472656,184.0,60478.3359375,0.0,2641.10107421875,1.0,279.156982421875,282.99365234375,296.78094482421875,300.6884155273437,293.1499938964844,293.1499938964844,278.8500061035156,36935.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023627042770386,1.0,0.0,0.0,3.765949010848999,3.765974283218384,9.463290098210564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.3603515625,0.0,1673.2562255859375,1895.4371337890625,0.0,3425.59814453125,0.9320009350776672,1.0,0.0,3.0,1.0,0.0
18186540,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8779776692390442,0.4161989390850067,0.3765732645988464,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9756150245666504,0.5606124997138977,0.5321054458618164,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8966370820999146,0.4432151317596435,0.3114598393440246,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.860235869884491,0.3916342854499817,0.3731023371219635,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7342642545700073,0.2388634085655212,1.088830590248108,284.8866577148437,284.95001220703125,302.5028991699219,293.7496643066406,299.0390625,297.252197265625,284.8887023925781,1.0,0.6028302907943726,0.451575368642807,0.451575368642807,1.0,1.0,-3.221567392349243,1.0947201251983645,2.126847267150879,0.36984983086586,0.8415942192077637,0.8415942192077637,0.0,158.6671600341797,202.0,60881.19140625,0.0,2775.388671875,1.0,278.8578796386719,282.9349365234375,296.7760314941406,300.7405700683594,293.1499938964844,293.1499938964844,279.1499938964844,40508.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105514883995056,1.0,0.0,0.0,3.566265821456909,3.5662899017333984,8.486346132485778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.73046875,0.0,1474.9525146484375,1895.4371337890625,0.0,3501.72119140625,0.8905609846115112,1.0,0.0,3.0,1.0,0.0
18186600,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8779776692390442,0.4161989390850067,0.3765732645988464,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9756150245666504,0.5606124997138977,0.5321054458618164,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8966370820999146,0.4432151317596435,0.3114598393440246,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.860235869884491,0.3916342854499817,0.3731023371219635,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7342642545700073,0.2388634085655212,1.088830590248108,284.8866577148437,284.95001220703125,302.5028991699219,293.7496643066406,299.0390625,297.252197265625,284.8887023925781,1.0,0.6028302907943726,0.451575368642807,0.451575368642807,1.0,1.0,-3.221567392349243,1.0947201251983645,2.126847267150879,0.36984983086586,0.8415942192077637,0.8415942192077637,0.0,158.6671600341797,202.0,60881.19140625,0.0,2775.388671875,1.0,278.8578796386719,282.9349365234375,296.7760314941406,300.7405700683594,293.1499938964844,293.1499938964844,279.1499938964844,40508.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105514883995056,1.0,0.0,0.0,3.566265821456909,3.5662899017333984,8.486346132485778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.73046875,0.0,1474.9525146484375,1895.4371337890625,0.0,3501.72119140625,0.8905609846115112,1.0,0.0,3.0,1.0,0.0
18186660,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8511254787445068,0.4161382019519806,0.3769764900207519,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9448896646499634,0.5619105696678162,0.5332436561584473,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8690484166145325,0.4439787864685058,0.3123587965965271,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.835663914680481,0.3927346467971802,0.3746944069862366,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7132668495178223,0.2387578636407852,1.0912537574768066,285.0006103515625,284.95001220703125,302.5244140625,293.7515563964844,299.0345764160156,297.2444763183594,285.0000305175781,1.0,0.614448070526123,0.4496942162513733,0.4496942162513733,1.0,1.0,-3.228388786315918,1.0928258895874023,2.135562896728516,0.36660236120224,0.9367263317108154,0.9367263317108154,0.0,177.89540100097656,220.0,60233.31640625,0.0,2896.169921875,1.0,279.1417541503906,283.06317138671875,296.7275695800781,300.56854248046875,293.1499938964844,293.1499938964844,278.8500061035156,33770.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017113447189332,1.0,0.0,0.0,3.671769142150879,3.671792984008789,8.995887696983118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.28515625,0.0,1540.7410888671875,1895.4371337890625,0.0,3419.531494140625,0.9087045192718506,1.0,0.0,3.0,1.0,0.0
18186720,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8511254787445068,0.4161382019519806,0.3769764900207519,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9448896646499634,0.5619105696678162,0.5332436561584473,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8690484166145325,0.4439787864685058,0.3123587965965271,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.835663914680481,0.3927346467971802,0.3746944069862366,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7132668495178223,0.2387578636407852,1.0912537574768066,285.0006103515625,284.95001220703125,302.5244140625,293.7515563964844,299.0345764160156,297.2444763183594,285.0000305175781,1.0,0.614448070526123,0.4496942162513733,0.4496942162513733,1.0,1.0,-3.228388786315918,1.0928258895874023,2.135562896728516,0.36660236120224,0.9367263317108154,0.9367263317108154,0.0,177.89540100097656,220.0,60233.31640625,0.0,2896.169921875,1.0,279.1417541503906,283.06317138671875,296.7275695800781,300.56854248046875,293.1499938964844,293.1499938964844,278.8500061035156,33770.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017113447189332,1.0,0.0,0.0,3.671769142150879,3.671792984008789,8.995887696983118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.28515625,0.0,1540.7410888671875,1895.4371337890625,0.0,3419.531494140625,0.9087045192718506,1.0,0.0,3.0,1.0,0.0
18186780,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8302022814750671,0.4149168133735657,0.3768625855445862,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9180766344070436,0.5632882714271545,0.5353589057922363,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8475052118301392,0.4438117444515228,0.31297367811203,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8163203001022339,0.3931295275688171,0.3759991824626922,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.694341778755188,0.2382593750953674,1.0931165218353271,284.9096984863281,284.95001220703125,302.5401611328125,293.7496337890625,299.02642822265625,297.2346496582031,284.9111633300781,1.0,0.6257785558700562,0.4478130340576172,0.4478130340576172,1.0,1.0,-3.235351085662842,1.090891718864441,2.144459247589112,0.3631612062454223,0.8532148599624634,0.8532148599624634,0.0,196.85487365722656,208.0,60822.640625,0.0,3015.45361328125,1.0,278.8576354980469,282.9529724121094,296.76904296875,300.7183532714844,293.1499938964844,293.1499938964844,279.1499938964844,38809.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909304141998291,1.0,0.0,0.0,3.548611879348755,3.548635244369507,8.402533921980648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.01171875,0.0,1443.701171875,1895.4371337890625,0.0,3490.144775390625,0.8852778077125549,1.0,0.0,3.0,1.0,0.0
18186840,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8302022814750671,0.4149168133735657,0.3768625855445862,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9180766344070436,0.5632882714271545,0.5353589057922363,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8475052118301392,0.4438117444515228,0.31297367811203,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8163203001022339,0.3931295275688171,0.3759991824626922,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.694341778755188,0.2382593750953674,1.0931165218353271,284.9096984863281,284.95001220703125,302.5401611328125,293.7496337890625,299.02642822265625,297.2346496582031,284.9111633300781,1.0,0.6257785558700562,0.4478130340576172,0.4478130340576172,1.0,1.0,-3.235351085662842,1.090891718864441,2.144459247589112,0.3631612062454223,0.8532148599624634,0.8532148599624634,0.0,196.85487365722656,208.0,60822.640625,0.0,3015.45361328125,1.0,278.8576354980469,282.9529724121094,296.76904296875,300.7183532714844,293.1499938964844,293.1499938964844,279.1499938964844,38809.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909304141998291,1.0,0.0,0.0,3.548611879348755,3.548635244369507,8.402533921980648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.01171875,0.0,1443.701171875,1895.4371337890625,0.0,3490.144775390625,0.8852778077125549,1.0,0.0,3.0,1.0,0.0
18186900,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8260754346847534,0.4147402644157409,0.3766032457351684,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9133757948875428,0.5644820928573608,0.5363731384277344,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8434799909591675,0.4440662264823913,0.3131051361560821,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8125991225242615,0.3935737609863281,0.3764094412326813,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6905084252357483,0.2381588071584701,1.0929086208343506,285.0225830078125,284.95001220703125,302.5458068847656,293.7471618652344,299.0243225097656,297.2341003417969,285.0241394042969,1.0,0.6276343464851379,0.4468724727630615,0.4468724727630615,1.0,1.0,-3.236660480499268,1.089087963104248,2.1475725173950195,0.3610472381114959,0.9331392049789428,0.9331392049789428,0.0,200.9145050048828,208.0,60060.57421875,0.0,3040.682861328125,1.0,279.0997619628906,283.0799560546875,296.7161560058594,300.5092163085937,293.1499938964844,293.1499938964844,279.1499938964844,34006.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034640789031982,1.0,0.0,0.0,3.601544141769409,3.601567268371582,8.655073884256126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.580078125,0.0,1465.209228515625,1895.4371337890625,0.0,3435.852783203125,0.8948314785957336,1.0,0.0,3.0,1.0,0.0
