time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186960,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8253546357154846,0.4147057235240936,0.3765934109687805,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.913236141204834,0.565839409828186,0.537649929523468,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8429782390594482,0.4444637596607208,0.3133892118930816,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8122437000274658,0.3941362202167511,0.3769489526748657,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.689833402633667,0.238167405128479,1.092950701713562,285.0054626464844,284.95001220703125,302.54986572265625,293.7436828613281,299.024169921875,297.2353820800781,285.0038757324219,1.0,0.628271758556366,0.446269154548645,0.446269154548645,1.0,1.0,-3.2392241954803467,1.0885281562805176,2.150696039199829,0.3598821461200714,0.944418966770172,0.944418966770172,0.0,201.76060485839844,196.0,60229.82421875,0.0,3050.858154296875,1.0,279.1423034667969,283.06378173828125,296.7235107421875,300.5655517578125,293.1499938964844,293.1499938964844,278.8500061035156,33238.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017439484596252,1.0,0.0,0.0,3.6727614402771,3.6727852821350098,9.00075065146666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.5107421875,0.0,1537.849853515625,1895.4371337890625,0.0,3419.835205078125,0.9082751274108888,1.0,0.0,3.0,1.0,0.0
18187020,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8271726965904236,0.4134700298309326,0.3756466507911682,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9176998138427734,0.5675378441810608,0.5393732786178589,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8455199599266052,0.4442603290081024,0.3133489787578583,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8150538206100464,0.3945067524909973,0.3773782551288605,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6917820572853088,0.2377464920282364,1.0911129713058472,284.9032592773437,284.95001220703125,302.5532531738281,293.7333984375,299.0157470703125,297.2283935546875,284.9047241210937,1.0,0.626541256904602,0.4450625479221344,0.4450625479221344,1.0,1.0,-3.238425970077514,1.085249423980713,2.1531765460968018,0.3568579852581024,0.8518375158309937,0.8518375158309937,0.0,199.1977081298828,184.0,60727.9765625,0.0,3034.994384765625,1.0,278.85760498046875,282.9459533691406,296.7559814453125,300.7046813964844,293.1499938964844,293.1499938964844,279.1499938964844,38898.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100924134254456,1.0,0.0,0.0,3.5489397048950195,3.5489633083343506,8.404086884183926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2548828125,0.0,1444.7022705078125,1895.4371337890625,0.0,3497.461181640625,0.8853316307067871,1.0,0.0,3.0,1.0,0.0
18187080,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8271726965904236,0.4134700298309326,0.3756466507911682,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9176998138427734,0.5675378441810608,0.5393732786178589,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8455199599266052,0.4442603290081024,0.3133489787578583,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8150538206100464,0.3945067524909973,0.3773782551288605,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6917820572853088,0.2377464920282364,1.0911129713058472,284.9032592773437,284.95001220703125,302.5532531738281,293.7333984375,299.0157470703125,297.2283935546875,284.9047241210937,1.0,0.626541256904602,0.4450625479221344,0.4450625479221344,1.0,1.0,-3.238425970077514,1.085249423980713,2.1531765460968018,0.3568579852581024,0.8518375158309937,0.8518375158309937,0.0,199.1977081298828,184.0,60727.9765625,0.0,3034.994384765625,1.0,278.85760498046875,282.9459533691406,296.7559814453125,300.7046813964844,293.1499938964844,293.1499938964844,279.1499938964844,38898.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100924134254456,1.0,0.0,0.0,3.5489397048950195,3.5489633083343506,8.404086884183926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.2548828125,0.0,1444.7022705078125,1895.4371337890625,0.0,3497.461181640625,0.8853316307067871,1.0,0.0,3.0,1.0,0.0
18187140,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8341484069824219,0.4133818447589874,0.375020682811737,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.929301917552948,0.5702494382858276,0.5413662791252136,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8534528017044067,0.444999098777771,0.3134604692459106,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8228130340576172,0.3955984115600586,0.3779168128967285,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6984760761260986,0.2378202080726623,1.0893744230270386,284.9989318847656,284.95001220703125,302.54998779296875,293.7185974121094,299.0117492675781,297.2312927246094,284.997802734375,1.0,0.622502863407135,0.4438559412956238,0.4438559412956238,1.0,1.0,-3.238753318786621,1.082401990890503,2.156351327896118,0.3537983000278473,0.9388033151626588,0.9388033151626588,0.0,191.9223480224609,172.0,60050.5859375,0.0,2995.50830078125,1.0,279.14166259765625,283.0586242675781,296.6995849609375,300.5340881347656,293.1499938964844,293.1499938964844,278.8500061035156,33440.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902620792388916,1.0,0.0,0.0,3.6653993129730233,3.6654229164123535,8.964701692093513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.603515625,0.0,1531.13671875,1895.4371337890625,0.0,3428.00146484375,0.9069406390190125,1.0,0.0,3.0,1.0,0.0
18187200,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8341484069824219,0.4133818447589874,0.375020682811737,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.929301917552948,0.5702494382858276,0.5413662791252136,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8534528017044067,0.444999098777771,0.3134604692459106,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8228130340576172,0.3955984115600586,0.3779168128967285,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6984760761260986,0.2378202080726623,1.0893744230270386,284.9989318847656,284.95001220703125,302.54998779296875,293.7185974121094,299.0117492675781,297.2312927246094,284.997802734375,1.0,0.622502863407135,0.4438559412956238,0.4438559412956238,1.0,1.0,-3.238753318786621,1.082401990890503,2.156351327896118,0.3537983000278473,0.9388033151626588,0.9388033151626588,0.0,191.9223480224609,172.0,60050.5859375,0.0,2995.50830078125,1.0,279.14166259765625,283.0586242675781,296.6995849609375,300.5340881347656,293.1499938964844,293.1499938964844,278.8500061035156,33440.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902620792388916,1.0,0.0,0.0,3.6653993129730233,3.6654229164123535,8.964701692093513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.603515625,0.0,1531.13671875,1895.4371337890625,0.0,3428.00146484375,0.9069406390190125,1.0,0.0,3.0,1.0,0.0
18187260,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8393081426620483,0.4102741479873657,0.372615784406662,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9388290047645568,0.569938063621521,0.5414810180664062,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8596755266189575,0.4428285360336303,0.3122385442256927,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8286782503128052,0.3938926756381988,0.3766809105873108,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7027068138122559,0.2352509051561355,1.0795371532440186,284.89404296875,284.95001220703125,302.5427551269531,293.7015991210937,298.9862976074219,297.2056884765625,284.8953552246094,1.0,0.6162295341491699,0.4427174925804138,0.4427174925804138,1.0,1.0,-3.2212438583374023,1.072953701019287,2.1482901573181152,0.3485516905784607,0.8392253518104553,0.8392253518104553,0.0,184.91525268554688,160.0,60147.5234375,0.0,2919.931884765625,1.0,278.85772705078125,282.9444885253906,296.7204284667969,300.6423034667969,293.1499938964844,293.1499938964844,279.1499938964844,39624.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103031158447266,1.0,0.0,0.0,3.5160937309265137,3.5161170959472656,8.249244274338707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4521484375,0.0,1415.3563232421875,1895.4371337890625,0.0,3499.416748046875,0.8786130547523499,1.0,0.0,3.0,1.0,0.0
18187320,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8393081426620483,0.4102741479873657,0.372615784406662,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9388290047645568,0.569938063621521,0.5414810180664062,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8596755266189575,0.4428285360336303,0.3122385442256927,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8286782503128052,0.3938926756381988,0.3766809105873108,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7027068138122559,0.2352509051561355,1.0795371532440186,284.89404296875,284.95001220703125,302.5427551269531,293.7015991210937,298.9862976074219,297.2056884765625,284.8953552246094,1.0,0.6162295341491699,0.4427174925804138,0.4427174925804138,1.0,1.0,-3.2212438583374023,1.072953701019287,2.1482901573181152,0.3485516905784607,0.8392253518104553,0.8392253518104553,0.0,184.91525268554688,160.0,60147.5234375,0.0,2919.931884765625,1.0,278.85772705078125,282.9444885253906,296.7204284667969,300.6423034667969,293.1499938964844,293.1499938964844,279.1499938964844,39624.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103031158447266,1.0,0.0,0.0,3.5160937309265137,3.5161170959472656,8.249244274338707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4521484375,0.0,1415.3563232421875,1895.4371337890625,0.0,3499.416748046875,0.8786130547523499,1.0,0.0,3.0,1.0,0.0
18187380,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.849472165107727,0.4093316197395324,0.3709793090820312,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9542288184165956,0.5715457201004028,0.5421930551528931,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8711498975753784,0.4425981342792511,0.3114820420742035,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8391117453575134,0.3938212990760803,0.3758686482906341,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7111122608184814,0.234006330370903,1.0706850290298462,284.9839782714844,284.95001220703125,302.53436279296875,293.6848449707031,298.9745483398437,297.20068359375,284.98297119140625,1.0,0.6088472604751587,0.4415790736675262,0.4415790736675262,1.0,1.0,-3.2075860500335693,1.0650122165679932,2.142574071884156,0.3433912098407745,0.913962185382843,0.913962185382843,0.0,174.8358612060547,148.0,59166.8203125,0.0,2836.29345703125,1.0,279.14129638671875,283.057373046875,296.65704345703125,300.44171142578125,293.1499938964844,293.1499938964844,278.8500061035156,34084.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009998440742492,1.0,0.0,0.0,3.6116628646850586,3.6116862297058105,8.703776188667689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.64453125,0.0,1476.7540283203125,1895.4371337890625,0.0,3412.902587890625,0.8952820897102356,1.0,0.0,3.0,1.0,0.0
18187440,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.849472165107727,0.4093316197395324,0.3709793090820312,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9542288184165956,0.5715457201004028,0.5421930551528931,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8711498975753784,0.4425981342792511,0.3114820420742035,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8391117453575134,0.3938212990760803,0.3758686482906341,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7111122608184814,0.234006330370903,1.0706850290298462,284.9839782714844,284.95001220703125,302.53436279296875,293.6848449707031,298.9745483398437,297.20068359375,284.98297119140625,1.0,0.6088472604751587,0.4415790736675262,0.4415790736675262,1.0,1.0,-3.2075860500335693,1.0650122165679932,2.142574071884156,0.3433912098407745,0.913962185382843,0.913962185382843,0.0,174.8358612060547,148.0,59166.8203125,0.0,2836.29345703125,1.0,279.14129638671875,283.057373046875,296.65704345703125,300.44171142578125,293.1499938964844,293.1499938964844,278.8500061035156,34084.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009998440742492,1.0,0.0,0.0,3.6116628646850586,3.6116862297058105,8.703776188667689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.64453125,0.0,1476.7540283203125,1895.4371337890625,0.0,3412.902587890625,0.8952820897102356,1.0,0.0,3.0,1.0,0.0
18187500,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8561452031135559,0.4086037278175354,0.3703374862670898,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.963277280330658,0.5721287727355957,0.5427231788635254,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8785943388938904,0.4423255324363708,0.3112641870975494,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8458772897720337,0.3937178552150726,0.3756774663925171,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7164928317070007,0.2334615588188171,1.0674365758895874,284.86297607421875,284.95001220703125,302.5297546386719,293.676513671875,298.9678955078125,297.19708251953125,284.8623962402344,1.0,0.6050919890403748,0.4410098493099212,0.4410098493099212,1.0,1.0,-3.203057289123535,1.0618997812271118,2.141157627105713,0.3412837386131286,0.8253100514411926,0.8253100514411926,0.0,169.21990966796875,148.0,59729.33203125,0.0,2796.277587890625,1.0,278.8993835449219,282.9247436523437,296.700927734375,300.6321105957031,293.1499938964844,293.1499938964844,278.8500061035156,39180.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062753319740297,1.0,0.0,0.0,3.5477519035339355,3.5477755069732666,8.398462227887649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.44921875,0.0,1445.4912109375,1895.4371337890625,0.0,3462.005615234375,0.8822042346000671,1.0,0.0,3.0,1.0,0.0
18187560,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8629410862922668,0.4078699350357055,0.3694175481796264,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9719303250312804,0.5727112889289856,0.5429943799972534,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8861938714981079,0.442045122385025,0.3108730316162109,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8528663516044617,0.3936225473880768,0.375328928232193,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7217974066734314,0.2329526245594024,1.063955307006836,284.9040222167969,284.95001220703125,302.5248718261719,293.66827392578125,298.9618530273437,297.1934509277344,284.9050598144531,1.0,0.6012008786201477,0.4406399130821228,0.4406399130821228,1.0,1.0,-3.1972012519836426,1.058753490447998,2.1384477615356445,0.3393921852111816,0.829836905002594,0.829836905002594,0.0,163.69454956054688,136.0,59301.015625,0.0,2754.16943359375,1.0,278.8585510253906,282.9647827148437,296.67999267578125,300.5425109863281,293.1499938964844,293.1499938964844,279.1499938964844,39460.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070686101913452,1.0,0.0,0.0,3.45107364654541,3.451096534729004,7.946973141770286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.640625,0.0,1347.3919677734375,1895.4371337890625,0.0,3469.379150390625,0.8643491268157959,1.0,0.0,3.0,1.0,0.0
18187620,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8815144300460815,0.4075901508331299,0.3684704005718231,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9914778470993042,0.5749636292457581,0.5443910360336304,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9063414335250854,0.4425333738327026,0.3106848299503326,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8715971112251282,0.3942792415618896,0.3752740621566772,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7356371879577637,0.232582688331604,1.059266448020935,284.9900207519531,284.95001220703125,302.51434326171875,293.6518249511719,298.9570617675781,297.1966247558594,284.989013671875,1.0,0.5935848355293274,0.4399000704288482,0.4399000704288482,1.0,1.0,-3.191802501678467,1.054909348487854,2.1368932723999023,0.3365293443202972,0.906805694103241,0.906805694103241,0.0,151.50189208984375,124.0,58556.31640625,0.0,2676.831298828125,1.0,279.1408386230469,283.0702819824219,296.6245422363281,300.3659362792969,293.1499938964844,293.1499938964844,278.8500061035156,33755.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979418873786926,1.0,0.0,0.0,3.5624008178710938,3.5624234676361084,8.467961265523627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.908203125,0.0,1421.4854736328125,1895.4371337890625,0.0,3384.39208984375,0.8839452266693115,1.0,0.0,3.0,1.0,0.0
18187680,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8815144300460815,0.4075901508331299,0.3684704005718231,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9914778470993042,0.5749636292457581,0.5443910360336304,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9063414335250854,0.4425333738327026,0.3106848299503326,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8715971112251282,0.3942792415618896,0.3752740621566772,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7356371879577637,0.232582688331604,1.059266448020935,284.9900207519531,284.95001220703125,302.51434326171875,293.6518249511719,298.9570617675781,297.1966247558594,284.989013671875,1.0,0.5935848355293274,0.4399000704288482,0.4399000704288482,1.0,1.0,-3.191802501678467,1.054909348487854,2.1368932723999023,0.3365293443202972,0.906805694103241,0.906805694103241,0.0,151.50189208984375,124.0,58556.31640625,0.0,2676.831298828125,1.0,279.1408386230469,283.0702819824219,296.6245422363281,300.3659362792969,293.1499938964844,293.1499938964844,278.8500061035156,33755.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979418873786926,1.0,0.0,0.0,3.5624008178710938,3.5624234676361084,8.467961265523627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.908203125,0.0,1421.4854736328125,1895.4371337890625,0.0,3384.39208984375,0.8839452266693115,1.0,0.0,3.0,1.0,0.0
18187740,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9026944041252136,0.4063409566879272,0.3671435117721557,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.5771156549453735,0.5239764451980591,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9314260482788086,0.4422388076782226,0.3102916777133941,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8933206796646118,0.3943651020526886,0.3750509321689605,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7516976594924927,0.2319663614034652,1.0547329187393188,284.9010314941406,284.95001220703125,302.5028686523437,293.6355285644531,298.9474792480469,297.1959228515625,284.9022827148437,1.0,0.5857690572738647,0.4391601979732513,0.4391601979732513,1.0,1.0,-3.185149908065796,1.051055908203125,2.134093999862671,0.3276810944080353,0.8195691108703613,0.8195691108703613,0.0,139.35720825195312,112.0,58637.26953125,0.0,2576.603759765625,1.0,278.859130859375,282.9707336425781,296.6497802734375,300.473388671875,293.1499938964844,293.1499938964844,279.1499938964844,39436.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047163724899292,1.0,0.0,0.0,3.4069745540618896,3.406996965408325,7.745172183604154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8056640625,0.0,1303.22705078125,1895.4371337890625,0.0,3447.506591796875,0.8544763326644897,1.0,0.0,3.0,1.0,0.0
18187800,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9026944041252136,0.4063409566879272,0.3671435117721557,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.5771156549453735,0.5239764451980591,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9314260482788086,0.4422388076782226,0.3102916777133941,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8933206796646118,0.3943651020526886,0.3750509321689605,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7516976594924927,0.2319663614034652,1.0547329187393188,284.9010314941406,284.95001220703125,302.5028686523437,293.6355285644531,298.9474792480469,297.1959228515625,284.9022827148437,1.0,0.5857690572738647,0.4391601979732513,0.4391601979732513,1.0,1.0,-3.185149908065796,1.051055908203125,2.134093999862671,0.3276810944080353,0.8195691108703613,0.8195691108703613,0.0,139.35720825195312,112.0,58637.26953125,0.0,2576.603759765625,1.0,278.859130859375,282.9707336425781,296.6497802734375,300.473388671875,293.1499938964844,293.1499938964844,279.1499938964844,39436.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047163724899292,1.0,0.0,0.0,3.4069745540618896,3.406996965408325,7.745172183604154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8056640625,0.0,1303.22705078125,1895.4371337890625,0.0,3447.506591796875,0.8544763326644897,1.0,0.0,3.0,1.0,0.0
18187860,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9133288264274596,0.405943214893341,0.3664254248142242,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9990000128746032,0.5836522579193115,0.5063203573226929,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9438086748123168,0.442656934261322,0.3103159964084625,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9041295051574708,0.3949774503707886,0.3753090798854828,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7595407962799072,0.2317201197147369,1.052244782447815,284.9718017578125,284.95001220703125,302.4904479980469,293.6192626953125,298.9535217285156,297.2186584472656,284.969970703125,1.0,0.5749531388282776,0.4384285807609558,0.4384285807609558,1.0,1.0,-3.134765386581421,1.0298268795013428,2.104938507080078,0.3243823647499084,0.8796501755714417,0.8796501755714417,0.0,132.7641143798828,100.0,57427.82421875,0.0,2464.06005859375,1.0,279.1405029296875,283.06982421875,296.5873718261719,300.2686462402344,293.1499938964844,293.1499938964844,279.45001220703125,34464.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947890400886536,1.0,0.0,0.0,3.493943452835083,3.4939658641815186,8.145637480083678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.8779296875,0.0,1355.38330078125,1895.4371337890625,0.0,3354.964111328125,0.8688303828239441,1.0,0.0,3.0,1.0,0.0
18187920,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9133288264274596,0.405943214893341,0.3664254248142242,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9990000128746032,0.5836522579193115,0.5063203573226929,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.9438086748123168,0.442656934261322,0.3103159964084625,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9041295051574708,0.3949774503707886,0.3753090798854828,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7595407962799072,0.2317201197147369,1.052244782447815,284.9718017578125,284.95001220703125,302.4904479980469,293.6192626953125,298.9535217285156,297.2186584472656,284.969970703125,1.0,0.5749531388282776,0.4384285807609558,0.4384285807609558,1.0,1.0,-3.134765386581421,1.0298268795013428,2.104938507080078,0.3243823647499084,0.8796501755714417,0.8796501755714417,0.0,132.7641143798828,100.0,57427.82421875,0.0,2464.06005859375,1.0,279.1405029296875,283.06982421875,296.5873718261719,300.2686462402344,293.1499938964844,293.1499938964844,279.45001220703125,34464.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947890400886536,1.0,0.0,0.0,3.493943452835083,3.4939658641815186,8.145637480083678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.8779296875,0.0,1355.38330078125,1895.4371337890625,0.0,3354.964111328125,0.8688303828239441,1.0,0.0,3.0,1.0,0.0
18187980,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9357908964157104,0.4057662785053253,0.3659495115280151,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.5935034155845642,0.4748789370059967,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9659756422042848,0.4433300197124481,0.3105269968509674,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9266415238380432,0.3958070874214172,0.3757440447807312,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7756112813949585,0.2317753583192825,1.050701141357422,285.01141357421875,284.95001220703125,302.4771423339844,293.60302734375,298.9693603515625,297.2579345703125,285.0076599121094,1.0,0.5637545585632324,0.4376969635486603,0.4376969635486603,1.0,1.0,-3.0953166484832764,1.0132099390029907,2.082106590270996,0.3164432048797607,0.9552432298660278,0.9552432298660278,0.0,122.8958740234375,118.0,56477.9765625,0.0,2337.44677734375,1.0,279.44091796875,283.13946533203125,296.5745544433594,300.1808776855469,293.1499938964844,293.1499938964844,279.1499938964844,32063.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864757418632507,1.0,0.0,0.0,3.6542444229125977,3.6542677879333496,8.91022068572056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.826171875,0.0,1508.4072265625,1895.4371337890625,0.0,3277.234130859375,0.9031711220741272,1.0,0.0,3.0,1.0,0.0
18188040,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9357908964157104,0.4057662785053253,0.3659495115280151,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.5935034155845642,0.4748789370059967,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9659756422042848,0.4433300197124481,0.3105269968509674,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9266415238380432,0.3958070874214172,0.3757440447807312,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7756112813949585,0.2317753583192825,1.050701141357422,285.01141357421875,284.95001220703125,302.4771423339844,293.60302734375,298.9693603515625,297.2579345703125,285.0076599121094,1.0,0.5637545585632324,0.4376969635486603,0.4376969635486603,1.0,1.0,-3.0953166484832764,1.0132099390029907,2.082106590270996,0.3164432048797607,0.9552432298660278,0.9552432298660278,0.0,122.8958740234375,118.0,56477.9765625,0.0,2337.44677734375,1.0,279.44091796875,283.13946533203125,296.5745544433594,300.1808776855469,293.1499938964844,293.1499938964844,279.1499938964844,32063.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864757418632507,1.0,0.0,0.0,3.6542444229125977,3.6542677879333496,8.91022068572056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.826171875,0.0,1508.4072265625,1895.4371337890625,0.0,3277.234130859375,0.9031711220741272,1.0,0.0,3.0,1.0,0.0
18188100,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9400197267532348,0.4050927758216858,0.3655762076377868,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9990000128746032,0.5984401702880859,0.468865305185318,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9700909852981568,0.4431817233562469,0.3105678558349609,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9314287900924684,0.3958598673343658,0.3759261071681976,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7788795232772827,0.2316483855247497,1.0503147840499878,284.8627624511719,284.95001220703125,302.4701843261719,293.59490966796875,298.9770202636719,297.2759704589844,284.8592529296875,1.0,0.5622154474258423,0.4373311698436737,0.4373311698436737,1.0,1.0,-3.0874037742614746,1.0093830823898315,2.078020572662353,0.3138526082038879,0.852956235408783,0.852956235408783,0.0,121.02963256835938,118.0,57233.09375,0.0,2313.038330078125,1.0,279.19744873046875,282.979736328125,296.6272888183594,300.39178466796875,293.1499938964844,293.1499938964844,279.1499938964844,37245.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930218815803528,1.0,0.0,0.0,3.622753381729126,3.622777223587036,8.757311888984987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.958984375,0.0,1512.315673828125,1895.4371337890625,0.0,3338.456298828125,0.8975241780281067,1.0,0.0,3.0,1.0,0.0
18188160,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.938370943069458,0.4043092429637909,0.3648608326911926,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6023837924003601,0.4700954854488373,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9690727591514589,0.4429129064083099,0.310382068157196,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9304430484771729,0.3958096504211426,0.3758881688117981,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7779819369316101,0.2314508855342865,1.049507737159729,284.8937683105469,284.95001220703125,302.4630126953125,293.5867614746094,298.9818725585937,297.28729248046875,284.8962707519531,1.0,0.562518835067749,0.4372740685939789,0.4372740685939789,1.0,1.0,-3.0867695808410645,1.008976697921753,2.0777928829193115,0.313333660364151,0.8469374179840088,0.8469374179840088,0.0,121.2995376586914,136.0,56915.75390625,0.0,2313.3046875,1.0,279.1578674316406,283.0135803222656,296.6085510253906,300.3145751953125,293.1499938964844,293.1499938964844,279.45001220703125,38995.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949806094169617,1.0,0.0,0.0,3.525789499282837,3.525812864303589,8.294803137687268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.09521484375,0.0,1420.9666748046875,1895.4371337890625,0.0,3356.752685546875,0.8802884221076965,1.0,0.0,3.0,1.0,0.0
18188220,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9276286959648132,0.4041205644607544,0.3645161986351013,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.6082876920700073,0.4838038980960846,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.960045039653778,0.4435658156871795,0.3107213973999023,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9207242727279664,0.3966020345687866,0.3765507042407989,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7706000804901123,0.2315761297941208,1.050102472305298,285.0090637207031,284.95001220703125,302.4481201171875,293.5704345703125,298.987548828125,297.30157470703125,285.0085754394531,1.0,0.5678157806396484,0.4371598958969116,0.4371598958969116,1.0,1.0,-3.1047284603118896,1.0154894590377808,2.0892391204833984,0.3153328895568847,0.9471644759178162,0.9471644759178162,0.0,125.4984130859375,154.0,56567.53515625,0.0,2368.763671875,1.0,279.4415283203125,283.1373291015625,296.5504150390625,300.1569519042969,293.1499938964844,293.1499938964844,279.1499938964844,32930.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870912790298462,1.0,0.0,0.0,3.658979892730713,3.659003496170044,8.933329240790044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.353515625,0.0,1520.1566162109375,1895.4371337890625,0.0,3282.9951171875,0.9052079916000366,1.0,0.0,3.0,1.0,0.0
18188280,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9276286959648132,0.4041205644607544,0.3645161986351013,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.6082876920700073,0.4838038980960846,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.960045039653778,0.4435658156871795,0.3107213973999023,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9207242727279664,0.3966020345687866,0.3765507042407989,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7706000804901123,0.2315761297941208,1.050102472305298,285.0090637207031,284.95001220703125,302.4481201171875,293.5704345703125,298.987548828125,297.30157470703125,285.0085754394531,1.0,0.5678157806396484,0.4371598958969116,0.4371598958969116,1.0,1.0,-3.1047284603118896,1.0154894590377808,2.0892391204833984,0.3153328895568847,0.9471644759178162,0.9471644759178162,0.0,125.4984130859375,154.0,56567.53515625,0.0,2368.763671875,1.0,279.4415283203125,283.1373291015625,296.5504150390625,300.1569519042969,293.1499938964844,293.1499938964844,279.1499938964844,32930.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870912790298462,1.0,0.0,0.0,3.658979892730713,3.659003496170044,8.933329240790044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.353515625,0.0,1520.1566162109375,1895.4371337890625,0.0,3282.9951171875,0.9052079916000366,1.0,0.0,3.0,1.0,0.0
18188340,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9078978300094604,0.4029249548912048,0.3639801740646362,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.6094799041748047,0.5110939145088196,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9412341117858888,0.4434056282043457,0.3109957575798034,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9027336239814758,0.3967432379722595,0.3771620690822601,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7568328976631165,0.2312338054180145,1.0506439208984375,284.9141845703125,284.95001220703125,302.4324951171875,293.553955078125,298.9730529785156,297.2844543457031,284.9165954589844,1.0,0.5776847004890442,0.4370457231998443,0.4370457231998443,1.0,1.0,-3.1385984420776367,1.0279498100280762,2.1106486320495605,0.3199049830436706,0.8652366399765015,0.8652366399765015,0.0,134.1271514892578,172.0,57679.38671875,0.0,2478.77490234375,1.0,279.15753173828125,283.0170593261719,296.5863647460937,300.32879638671875,293.1499938964844,293.1499938964844,279.45001220703125,38040.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974449038505554,1.0,0.0,0.0,3.570143461227417,3.570167064666748,8.504810011800146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.68798828125,0.0,1461.0616455078125,1895.4371337890625,0.0,3379.755126953125,0.8894463181495667,1.0,0.0,3.0,1.0,0.0
18188400,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9078978300094604,0.4029249548912048,0.3639801740646362,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.6094799041748047,0.5110939145088196,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9412341117858888,0.4434056282043457,0.3109957575798034,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9027336239814758,0.3967432379722595,0.3771620690822601,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7568328976631165,0.2312338054180145,1.0506439208984375,284.9141845703125,284.95001220703125,302.4324951171875,293.553955078125,298.9730529785156,297.2844543457031,284.9165954589844,1.0,0.5776847004890442,0.4370457231998443,0.4370457231998443,1.0,1.0,-3.1385984420776367,1.0279498100280762,2.1106486320495605,0.3199049830436706,0.8652366399765015,0.8652366399765015,0.0,134.1271514892578,172.0,57679.38671875,0.0,2478.77490234375,1.0,279.15753173828125,283.0170593261719,296.5863647460937,300.32879638671875,293.1499938964844,293.1499938964844,279.45001220703125,38040.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974449038505554,1.0,0.0,0.0,3.570143461227417,3.570167064666748,8.504810011800146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.68798828125,0.0,1461.0616455078125,1895.4371337890625,0.0,3379.755126953125,0.8894463181495667,1.0,0.0,3.0,1.0,0.0
18188460,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8874474167823792,0.4027728736400604,0.3639399111270904,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6078384518623352,0.5458237528800964,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.918266236782074,0.444161057472229,0.3116069734096527,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8833496570587158,0.3975344598293304,0.3780937790870666,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7413212060928345,0.2311414629220962,1.05160653591156,285.0345458984375,284.95001220703125,302.41619873046875,293.537353515625,298.9479064941406,297.25732421875,285.0340270996094,1.0,0.5905642509460449,0.4357500076293945,0.4357500076293945,1.0,1.0,-3.183305025100708,1.041584610939026,2.1417202949523926,0.3232065737247467,0.9840195178985596,0.9840195178985596,0.0,145.7758026123047,175.0,57645.57421875,0.0,2628.848876953125,1.0,279.44195556640625,283.1404724121094,296.5299987792969,300.1985778808594,293.1499938964844,293.1499938964844,279.1499938964844,32242.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922281265258789,1.0,0.0,0.0,3.726511240005493,3.7265353202819824,9.266124720852532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1123046875,0.0,1591.2635498046875,1895.4371337890625,0.0,3331.038818359375,0.9199987649917604,1.0,0.0,3.0,1.0,0.0
18188520,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8874474167823792,0.4027728736400604,0.3639399111270904,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6078384518623352,0.5458237528800964,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.918266236782074,0.444161057472229,0.3116069734096527,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8833496570587158,0.3975344598293304,0.3780937790870666,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7413212060928345,0.2311414629220962,1.05160653591156,285.0345458984375,284.95001220703125,302.41619873046875,293.537353515625,298.9479064941406,297.25732421875,285.0340270996094,1.0,0.5905642509460449,0.4357500076293945,0.4357500076293945,1.0,1.0,-3.183305025100708,1.041584610939026,2.1417202949523926,0.3232065737247467,0.9840195178985596,0.9840195178985596,0.0,145.7758026123047,175.0,57645.57421875,0.0,2628.848876953125,1.0,279.44195556640625,283.1404724121094,296.5299987792969,300.1985778808594,293.1499938964844,293.1499938964844,279.1499938964844,32242.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922281265258789,1.0,0.0,0.0,3.726511240005493,3.7265353202819824,9.266124720852532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1123046875,0.0,1591.2635498046875,1895.4371337890625,0.0,3331.038818359375,0.9199987649917604,1.0,0.0,3.0,1.0,0.0
18188580,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8717412352561951,0.4013649523258209,0.3633439838886261,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6031506061553955,0.5722562074661255,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.901603937149048,0.4438821971416473,0.3118946850299835,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8686849474906921,0.3974783718585968,0.3786378800868988,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7295844554901123,0.2304299771785736,1.0509405136108398,284.9050598144531,284.95001220703125,302.3993225097656,293.5205078125,298.9101257324219,297.2137756347656,284.9068908691406,1.0,0.5999624729156494,0.4344542622566223,0.4344542622566223,1.0,1.0,-3.214812755584717,1.0500484704971311,2.164764404296875,0.3249144554138183,0.8863832354545593,0.8863832354545593,0.0,155.6487274169922,178.0,58864.72265625,0.0,2745.9267578125,1.0,279.1566162109375,282.9866943359375,296.56280517578125,300.3842468261719,293.1499938964844,293.1499938964844,279.45001220703125,37666.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045947194099426,1.0,0.0,0.0,3.671801805496216,3.6718263626098633,8.996047995424306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5068359375,0.0,1570.1005859375,1895.4371337890625,0.0,3446.374755859375,0.9113619923591614,1.0,0.0,3.0,1.0,0.0
18188640,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8717412352561951,0.4013649523258209,0.3633439838886261,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6031506061553955,0.5722562074661255,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.901603937149048,0.4438821971416473,0.3118946850299835,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8686849474906921,0.3974783718585968,0.3786378800868988,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7295844554901123,0.2304299771785736,1.0509405136108398,284.9050598144531,284.95001220703125,302.3993225097656,293.5205078125,298.9101257324219,297.2137756347656,284.9068908691406,1.0,0.5999624729156494,0.4344542622566223,0.4344542622566223,1.0,1.0,-3.214812755584717,1.0500484704971311,2.164764404296875,0.3249144554138183,0.8863832354545593,0.8863832354545593,0.0,155.6487274169922,178.0,58864.72265625,0.0,2745.9267578125,1.0,279.1566162109375,282.9866943359375,296.56280517578125,300.3842468261719,293.1499938964844,293.1499938964844,279.45001220703125,37666.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045947194099426,1.0,0.0,0.0,3.671801805496216,3.6718263626098633,8.996047995424306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5068359375,0.0,1570.1005859375,1895.4371337890625,0.0,3446.374755859375,0.9113619923591614,1.0,0.0,3.0,1.0,0.0
18188700,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8616020679473877,0.4009952247142792,0.3630073964595794,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9900572896003724,0.6017287373542786,0.5709270238876343,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8912009000778198,0.4440059661865234,0.3120033740997314,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8590623140335083,0.3976120948791504,0.3788565993309021,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.721775233745575,0.2301084697246551,1.0503071546554563,285.0211181640625,284.95001220703125,302.3906555175781,293.5119934082031,298.894775390625,297.19927978515625,285.0234375,1.0,0.6029489636421204,0.4338064193725586,0.4338064193725586,1.0,1.0,-3.212258100509644,1.047450065612793,2.1648080348968506,0.3230171501636505,0.9670519828796388,0.9670519828796388,0.0,161.77984619140625,178.0,57949.37890625,0.0,2774.503173828125,1.0,279.4026794433594,283.1201171875,296.49658203125,300.1632385253906,293.1499938964844,293.1499938964844,279.45001220703125,33908.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999767899513245,1.0,0.0,0.0,3.718694686889648,3.718719005584717,9.227293844560336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.4931640625,0.0,1595.0020751953125,1895.4371337890625,0.0,3403.367919921875,0.9207808375358582,1.0,0.0,3.0,1.0,0.0
