time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188760,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8550238609313965,0.4008156657218933,0.362988144159317,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9834434986114502,0.6014648079872131,0.5704044103622437,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8844325542449951,0.4443271458148956,0.3123267590999603,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.852855384349823,0.3978952765464782,0.3792695105075836,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7164077758789062,0.2299025356769561,1.0500779151916504,285.0079040527344,284.95001220703125,302.3818359375,293.50341796875,298.88482666015625,297.1932373046875,285.0060729980469,1.0,0.6054204702377319,0.4330537915229797,0.4330537915229797,1.0,1.0,-3.212211847305298,1.0455539226531982,2.1666579246521,0.3209714889526367,0.9817540645599364,0.9817540645599364,0.0,166.27340698242188,181.0,58037.1953125,0.0,2799.056396484375,1.0,279.4432373046875,283.1079406738281,296.4917907714844,300.20184326171875,293.1499938964844,293.1499938964844,279.1499938964844,33221.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987295031547546,1.0,0.0,0.0,3.7874250411987305,3.787450075149536,9.571530199536935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.8662109375,0.0,1669.930419921875,1895.4371337890625,0.0,3391.738525390625,0.9341000318527222,1.0,0.0,3.0,1.0,0.0
18188820,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8444870114326477,0.3992251753807068,0.3621321320533752,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9726496934890748,0.6010420322418213,0.570241391658783,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8737516403198242,0.443914532661438,0.3124533593654632,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8432062864303589,0.3976254165172577,0.3795244991779327,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7072954177856445,0.229027509689331,1.0481436252593994,284.8835144042969,284.95001220703125,302.3638916015625,293.48602294921875,298.8628234863281,297.1788024902344,284.8857727050781,1.0,0.6090036630630493,0.4315485656261444,0.4315485656261444,1.0,1.0,-3.2091269493103027,1.0405943393707275,2.168532609939575,0.3165757358074188,0.8681241869926453,0.8681241869926453,0.0,173.5568389892578,184.0,58546.90625,0.0,2832.634765625,1.0,279.1564636230469,282.9718017578125,296.5125732421875,300.32501220703125,293.1499938964844,293.1499938964844,279.45001220703125,39348.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907848298549652,1.0,0.0,0.0,3.6646687984466553,3.664693593978882,8.961129083218111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.841796875,0.0,1574.7060546875,1895.4371337890625,0.0,3476.6240234375,0.911029577255249,1.0,0.0,3.0,1.0,0.0
18188880,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8444870114326477,0.3992251753807068,0.3621321320533752,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9726496934890748,0.6010420322418213,0.570241391658783,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8737516403198242,0.443914532661438,0.3124533593654632,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8432062864303589,0.3976254165172577,0.3795244991779327,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7072954177856445,0.229027509689331,1.0481436252593994,284.8835144042969,284.95001220703125,302.3638916015625,293.48602294921875,298.8628234863281,297.1788024902344,284.8857727050781,1.0,0.6090036630630493,0.4315485656261444,0.4315485656261444,1.0,1.0,-3.2091269493103027,1.0405943393707275,2.168532609939575,0.3165757358074188,0.8681241869926453,0.8681241869926453,0.0,173.5568389892578,184.0,58546.90625,0.0,2832.634765625,1.0,279.1564636230469,282.9718017578125,296.5125732421875,300.32501220703125,293.1499938964844,293.1499938964844,279.45001220703125,39348.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907848298549652,1.0,0.0,0.0,3.6646687984466553,3.664693593978882,8.961129083218111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.841796875,0.0,1574.7060546875,1895.4371337890625,0.0,3476.6240234375,0.911029577255249,1.0,0.0,3.0,1.0,0.0
18188940,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8382419347763062,0.3988451957702636,0.3616527020931244,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9662168622016908,0.6024239659309387,0.5712966918945312,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.867598831653595,0.4445591866970062,0.3128098249435425,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.837631106376648,0.3981333673000335,0.379954069852829,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7014262676239014,0.2286580204963684,1.0466089248657229,285.0012512207031,284.95001220703125,302.345458984375,293.4682922363281,298.8511047363281,297.1793518066406,285.0002746582031,1.0,0.6116442084312439,0.4300433397293091,0.4300433397293091,1.0,1.0,-3.2089085578918457,1.0366989374160769,2.1722097396850586,0.3123860359191894,0.9652434587478638,0.9652434587478638,0.0,178.35079956054688,187.0,57694.40625,0.0,2858.4697265625,1.0,279.4424133300781,283.10662841796875,296.4448547363281,300.13067626953125,293.1499938964844,293.1499938964844,279.1499938964844,33702.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992565870285034,1.0,0.0,0.0,3.764339208602905,3.764364004135132,9.455201279706672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.40234375,0.0,1646.4066162109375,1895.4371337890625,0.0,3396.65380859375,0.929448127746582,1.0,0.0,3.0,1.0,0.0
18189000,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8382419347763062,0.3988451957702636,0.3616527020931244,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9662168622016908,0.6024239659309387,0.5712966918945312,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.867598831653595,0.4445591866970062,0.3128098249435425,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.837631106376648,0.3981333673000335,0.379954069852829,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7014262676239014,0.2286580204963684,1.0466089248657229,285.0012512207031,284.95001220703125,302.345458984375,293.4682922363281,298.8511047363281,297.1793518066406,285.0002746582031,1.0,0.6116442084312439,0.4300433397293091,0.4300433397293091,1.0,1.0,-3.2089085578918457,1.0366989374160769,2.1722097396850586,0.3123860359191894,0.9652434587478638,0.9652434587478638,0.0,178.35079956054688,187.0,57694.40625,0.0,2858.4697265625,1.0,279.4424133300781,283.10662841796875,296.4448547363281,300.13067626953125,293.1499938964844,293.1499938964844,279.1499938964844,33702.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992565870285034,1.0,0.0,0.0,3.764339208602905,3.764364004135132,9.455201279706672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.40234375,0.0,1646.4066162109375,1895.4371337890625,0.0,3396.65380859375,0.929448127746582,1.0,0.0,3.0,1.0,0.0
18189060,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8326742053031921,0.3974607586860657,0.3608496189117431,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9604845643043518,0.6029874086380005,0.5722527503967285,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8622798919677734,0.4443877041339874,0.3130021095275879,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8328157067298889,0.3979976177215576,0.3801993727684021,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6962888836860657,0.2279703021049499,1.0449079275131226,284.8921203613281,284.95001220703125,302.3266296386719,293.4501647949219,298.8369140625,297.17254638671875,284.89422607421875,1.0,0.613811731338501,0.4292548894882202,0.4292548894882202,1.0,1.0,-3.207581281661988,1.0341418981552124,2.1734392642974854,0.3100053369998932,0.8629568815231323,0.8629568815231323,0.0,182.6173095703125,190.0,58199.4140625,0.0,2879.083740234375,1.0,279.15692138671875,282.9831848144531,296.4714660644531,300.2587280273437,293.1499938964844,293.1499938964844,279.45001220703125,39372.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907375991344452,1.0,0.0,0.0,3.6328399181365967,3.632864236831665,8.806144364825741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.21923828125,0.0,1539.276611328125,1895.4371337890625,0.0,3472.23583984375,0.9042097330093384,1.0,0.0,3.0,1.0,0.0
18189120,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8326742053031921,0.3974607586860657,0.3608496189117431,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9604845643043518,0.6029874086380005,0.5722527503967285,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8622798919677734,0.4443877041339874,0.3130021095275879,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8328157067298889,0.3979976177215576,0.3801993727684021,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6962888836860657,0.2279703021049499,1.0449079275131226,284.8921203613281,284.95001220703125,302.3266296386719,293.4501647949219,298.8369140625,297.17254638671875,284.89422607421875,1.0,0.613811731338501,0.4292548894882202,0.4292548894882202,1.0,1.0,-3.207581281661988,1.0341418981552124,2.1734392642974854,0.3100053369998932,0.8629568815231323,0.8629568815231323,0.0,182.6173095703125,190.0,58199.4140625,0.0,2879.083740234375,1.0,279.15692138671875,282.9831848144531,296.4714660644531,300.2587280273437,293.1499938964844,293.1499938964844,279.45001220703125,39372.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907375991344452,1.0,0.0,0.0,3.6328399181365967,3.632864236831665,8.806144364825741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.21923828125,0.0,1539.276611328125,1895.4371337890625,0.0,3472.23583984375,0.9042097330093384,1.0,0.0,3.0,1.0,0.0
18189180,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8288180232048035,0.3971923291683197,0.3604438900947571,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9566500782966614,0.6046712398529053,0.5736538767814636,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8587707281112671,0.4452050626277923,0.3134530186653137,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8295646905899048,0.3985888361930847,0.3806666731834411,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6926071643829346,0.2277332991361618,1.0437644720077517,285.0050964355469,284.95001220703125,302.30743408203125,293.4315795898437,298.8299560546875,297.176025390625,285.00408935546875,1.0,0.6157562732696533,0.4284664392471313,0.4284664392471313,1.0,1.0,-3.208498001098633,1.032481670379639,2.176016092300415,0.3078125119209289,0.9606515765190125,0.9606515765190125,0.0,185.8715057373047,193.0,57426.53515625,0.0,2898.824951171875,1.0,279.4422302246094,283.11248779296875,296.40771484375,300.07476806640625,293.1499938964844,293.1499938964844,279.1499938964844,33548.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898780107498169,1.0,0.0,0.0,3.7407925128936768,3.740817070007324,9.337283586319244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.568359375,0.0,1617.7471923828125,1895.4371337890625,0.0,3392.210693359375,0.9240460395812988,1.0,0.0,3.0,1.0,0.0
18189240,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8288180232048035,0.3971923291683197,0.3604438900947571,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9566500782966614,0.6046712398529053,0.5736538767814636,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8587707281112671,0.4452050626277923,0.3134530186653137,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8295646905899048,0.3985888361930847,0.3806666731834411,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6926071643829346,0.2277332991361618,1.0437644720077517,285.0050964355469,284.95001220703125,302.30743408203125,293.4315795898437,298.8299560546875,297.176025390625,285.00408935546875,1.0,0.6157562732696533,0.4284664392471313,0.4284664392471313,1.0,1.0,-3.208498001098633,1.032481670379639,2.176016092300415,0.3078125119209289,0.9606515765190125,0.9606515765190125,0.0,185.8715057373047,193.0,57426.53515625,0.0,2898.824951171875,1.0,279.4422302246094,283.11248779296875,296.40771484375,300.07476806640625,293.1499938964844,293.1499938964844,279.1499938964844,33548.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898780107498169,1.0,0.0,0.0,3.7407925128936768,3.740817070007324,9.337283586319244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.568359375,0.0,1617.7471923828125,1895.4371337890625,0.0,3392.210693359375,0.9240460395812988,1.0,0.0,3.0,1.0,0.0
18189300,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.827021598815918,0.3966181874275207,0.3602591454982757,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.954867959022522,0.6050818562507629,0.5743799805641174,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8571877479553223,0.4452666342258453,0.3137193322181701,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8280834555625916,0.3986151218414306,0.3809408843517303,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6909362077713013,0.2274828255176544,1.0434441566467283,284.8704528808594,284.95001220703125,302.2977294921875,293.422119140625,298.823974609375,297.1741943359375,284.8671264648437,1.0,0.6167413592338562,0.4280722141265869,0.4280722141265869,1.0,1.0,-3.2094194889068604,1.031811237335205,2.177608251571656,0.3068996071815491,0.8689488768577576,0.8689488768577576,0.0,187.45571899414065,193.0,58322.30859375,0.0,2909.421875,1.0,279.1955871582031,282.96014404296875,296.4551696777344,300.2847900390625,293.1499938964844,293.1499938964844,279.1499938964844,37631.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051381945610046,1.0,0.0,0.0,3.709475755691528,3.709500789642334,9.181600262309076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.2177734375,0.0,1612.7550048828125,1895.4371337890625,0.0,3451.430908203125,0.9175019264221193,1.0,0.0,3.0,1.0,0.0
18189360,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8244886994361877,0.3958663046360016,0.3596704602241516,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9522042274475098,0.6053037643432617,0.5746804475784302,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8548777103424072,0.4451519250869751,0.3137106895446777,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8259561657905579,0.3984896540641784,0.3809230625629425,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6886466145515442,0.2271248400211334,1.0423184633255005,284.895263671875,284.95001220703125,302.2879638671875,293.4125366210937,298.8163452148437,297.1703491210937,284.8973693847656,1.0,0.6175730228424072,0.4276327192783355,0.4276327192783355,1.0,1.0,-3.2076900005340576,1.0300577878952026,2.177632093429565,0.3054609596729278,0.8604591488838196,0.8604591488838196,0.0,189.3766021728516,196.0,57955.9765625,0.0,2916.3359375,1.0,279.15704345703125,282.9881286621094,296.4352111816406,300.2066345214844,293.1499938964844,293.1499938964844,279.45001220703125,39246.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071914553642272,1.0,0.0,0.0,3.6132845878601074,3.613308906555176,8.711594432497805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.35693359375,0.0,1516.7469482421875,1895.4371337890625,0.0,3470.521240234375,0.8998290300369263,1.0,0.0,3.0,1.0,0.0
18189420,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8212560415267944,0.3956215977668762,0.3592776358127594,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9490275382995604,0.6069793701171875,0.5760709643363953,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8521347641944885,0.4460605084896087,0.314217209815979,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8233183026313782,0.3990915715694427,0.3813900947570801,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6855956315994263,0.2269295006990432,1.041328191757202,285.00506591796875,284.95001220703125,302.26824951171875,293.3929748535156,298.8092041015625,297.1742858886719,285.0039978027344,1.0,0.6193410754203796,0.4267537295818329,0.4267537295818329,1.0,1.0,-3.208860397338867,1.0282466411590576,2.1806137561798096,0.3030756711959839,0.95690256357193,0.95690256357193,0.0,192.25631713867188,199.0,57209.921875,0.0,2934.571044921875,1.0,279.4421081542969,283.1141357421875,296.3701477050781,300.0234680175781,293.1499938964844,293.1499938964844,279.1499938964844,33472.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988164067268372,1.0,0.0,0.0,3.724968671798706,3.7249929904937744,9.258455406779832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7421875,0.0,1598.884033203125,1895.4371337890625,0.0,3392.548828125,0.9204205870628356,1.0,0.0,3.0,1.0,0.0
18189480,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8212560415267944,0.3956215977668762,0.3592776358127594,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9490275382995604,0.6069793701171875,0.5760709643363953,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8521347641944885,0.4460605084896087,0.314217209815979,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8233183026313782,0.3990915715694427,0.3813900947570801,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6855956315994263,0.2269295006990432,1.041328191757202,285.00506591796875,284.95001220703125,302.26824951171875,293.3929748535156,298.8092041015625,297.1742858886719,285.0039978027344,1.0,0.6193410754203796,0.4267537295818329,0.4267537295818329,1.0,1.0,-3.208860397338867,1.0282466411590576,2.1806137561798096,0.3030756711959839,0.95690256357193,0.95690256357193,0.0,192.25631713867188,199.0,57209.921875,0.0,2934.571044921875,1.0,279.4421081542969,283.1141357421875,296.3701477050781,300.0234680175781,293.1499938964844,293.1499938964844,279.1499938964844,33472.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988164067268372,1.0,0.0,0.0,3.724968671798706,3.7249929904937744,9.258455406779832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.7421875,0.0,1598.884033203125,1895.4371337890625,0.0,3392.548828125,0.9204205870628356,1.0,0.0,3.0,1.0,0.0
18189540,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8173173069953918,0.3943302035331726,0.3585205972194671,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9449751377105712,0.6075915098190308,0.5770677924156189,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8487913012504578,0.4461019933223724,0.3145310282707214,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8201045393943787,0.3990032076835632,0.3816453516483307,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6820679903030396,0.2263501286506652,1.0399761199951172,284.896484375,284.95001220703125,302.2483215332031,293.3728332519531,298.7955322265625,297.1689453125,284.8984069824219,1.0,0.6210687160491943,0.4258747100830078,0.4258747100830078,1.0,1.0,-3.2082152366638184,1.0257480144500732,2.182467222213745,0.3006283938884735,0.8578792810440063,0.8578792810440063,0.0,195.569076538086,187.0,57737.3828125,0.0,2951.36474609375,1.0,279.1571655273437,282.99078369140625,296.3961181640625,300.1537170410156,293.1499938964844,293.1499938964844,279.45001220703125,39210.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073794484138488,1.0,0.0,0.0,3.59745717048645,3.5974812507629395,8.635441872684169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.13134765625,0.0,1499.1690673828125,1895.4371337890625,0.0,3472.268310546875,0.8962579369544983,1.0,0.0,3.0,1.0,0.0
18189600,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8173173069953918,0.3943302035331726,0.3585205972194671,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9449751377105712,0.6075915098190308,0.5770677924156189,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8487913012504578,0.4461019933223724,0.3145310282707214,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8201045393943787,0.3990032076835632,0.3816453516483307,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6820679903030396,0.2263501286506652,1.0399761199951172,284.896484375,284.95001220703125,302.2483215332031,293.3728332519531,298.7955322265625,297.1689453125,284.8984069824219,1.0,0.6210687160491943,0.4258747100830078,0.4258747100830078,1.0,1.0,-3.2082152366638184,1.0257480144500732,2.182467222213745,0.3006283938884735,0.8578792810440063,0.8578792810440063,0.0,195.569076538086,187.0,57737.3828125,0.0,2951.36474609375,1.0,279.1571655273437,282.99078369140625,296.3961181640625,300.1537170410156,293.1499938964844,293.1499938964844,279.45001220703125,39210.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073794484138488,1.0,0.0,0.0,3.59745717048645,3.5974812507629395,8.635441872684169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.13134765625,0.0,1499.1690673828125,1895.4371337890625,0.0,3472.268310546875,0.8962579369544983,1.0,0.0,3.0,1.0,0.0
18189660,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8207370638847351,0.3941371738910675,0.357921689748764,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9509276151657104,0.6092580556869507,0.5781866312026978,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8532381653785706,0.4471230506896972,0.3149193823337555,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8240925669670105,0.3996301591396332,0.3818706274032593,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6852166056632996,0.2261896133422851,1.0378845930099487,285.0027770996094,284.95001220703125,302.2282409667969,293.3520812988281,298.7886657714844,297.17333984375,285.00164794921875,1.0,0.6184680461883545,0.425053209066391,0.425053209066391,1.0,1.0,-3.2070581912994385,1.023212194442749,2.183845996856689,0.2981043457984924,0.951556921005249,0.951556921005249,0.0,191.7214508056641,175.0,56972.00390625,0.0,2927.89892578125,1.0,279.4419860839844,283.1140441894531,296.3294372558594,299.96856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33485.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990508913993835,1.0,0.0,0.0,3.7094802856445312,3.709504365921021,9.181622431242432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.9326171875,0.0,1581.236328125,1895.4371337890625,0.0,3394.7353515625,0.9169254899024964,1.0,0.0,3.0,1.0,0.0
18189720,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8207370638847351,0.3941371738910675,0.357921689748764,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9509276151657104,0.6092580556869507,0.5781866312026978,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8532381653785706,0.4471230506896972,0.3149193823337555,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8240925669670105,0.3996301591396332,0.3818706274032593,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6852166056632996,0.2261896133422851,1.0378845930099487,285.0027770996094,284.95001220703125,302.2282409667969,293.3520812988281,298.7886657714844,297.17333984375,285.00164794921875,1.0,0.6184680461883545,0.425053209066391,0.425053209066391,1.0,1.0,-3.2070581912994385,1.023212194442749,2.183845996856689,0.2981043457984924,0.951556921005249,0.951556921005249,0.0,191.7214508056641,175.0,56972.00390625,0.0,2927.89892578125,1.0,279.4419860839844,283.1140441894531,296.3294372558594,299.96856689453125,293.1499938964844,293.1499938964844,279.1499938964844,33485.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990508913993835,1.0,0.0,0.0,3.7094802856445312,3.709504365921021,9.181622431242432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.9326171875,0.0,1581.236328125,1895.4371337890625,0.0,3394.7353515625,0.9169254899024964,1.0,0.0,3.0,1.0,0.0
18189780,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8274807333946228,0.3929802775382995,0.3568709790706634,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9612619280815125,0.6099164485931396,0.5787977576255798,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.861549973487854,0.4473410248756408,0.3150374591350555,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.831545352935791,0.3996257483959198,0.3817757666110992,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.691681981086731,0.2257028371095657,1.034914255142212,284.89617919921875,284.95001220703125,302.2080993652344,293.3306579589844,298.77557373046875,297.1689453125,284.89801025390625,1.0,0.6137955188751221,0.4242316782474518,0.4242316782474518,1.0,1.0,-3.2029945850372314,1.019602656364441,2.18339204788208,0.2953377068042755,0.8528006076812744,0.8528006076812744,0.0,184.4676513671875,163.0,57423.95703125,0.0,2879.771728515625,1.0,279.1573181152344,282.9937438964844,296.353271484375,300.09228515625,293.1499938964844,293.1499938964844,279.45001220703125,39328.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074870347976683,1.0,0.0,0.0,3.5753767490386963,3.5754005908966064,8.529761430509097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.01416015625,0.0,1476.1134033203125,1895.4371337890625,0.0,3473.267822265625,0.891477644443512,1.0,0.0,3.0,1.0,0.0
18189840,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8274807333946228,0.3929802775382995,0.3568709790706634,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9612619280815125,0.6099164485931396,0.5787977576255798,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.861549973487854,0.4473410248756408,0.3150374591350555,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.831545352935791,0.3996257483959198,0.3817757666110992,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.691681981086731,0.2257028371095657,1.034914255142212,284.89617919921875,284.95001220703125,302.2080993652344,293.3306579589844,298.77557373046875,297.1689453125,284.89801025390625,1.0,0.6137955188751221,0.4242316782474518,0.4242316782474518,1.0,1.0,-3.2029945850372314,1.019602656364441,2.18339204788208,0.2953377068042755,0.8528006076812744,0.8528006076812744,0.0,184.4676513671875,163.0,57423.95703125,0.0,2879.771728515625,1.0,279.1573181152344,282.9937438964844,296.353271484375,300.09228515625,293.1499938964844,293.1499938964844,279.45001220703125,39328.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074870347976683,1.0,0.0,0.0,3.5753767490386963,3.5754005908966064,8.529761430509097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.01416015625,0.0,1476.1134033203125,1895.4371337890625,0.0,3473.267822265625,0.891477644443512,1.0,0.0,3.0,1.0,0.0
18189900,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8320610523223877,0.3928830623626709,0.356349229812622,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.967706024646759,0.6107083559036255,0.5790849328041077,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8671157360076904,0.4478665888309479,0.3150851726531982,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8364909291267395,0.3999280333518982,0.3816931247711181,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.696026086807251,0.2256326973438263,1.033223032951355,285.0141296386719,284.95001220703125,302.197998046875,293.3197021484375,298.7718200683594,297.1708374023437,285.01593017578125,1.0,0.6109352111816406,0.4238209128379822,0.4238209128379822,1.0,1.0,-3.2006306648254395,1.0176846981048584,2.182945966720581,0.2937932908535003,0.9325310587882996,0.9325310587882996,0.0,179.9226837158203,163.0,56559.6953125,0.0,2850.0625,1.0,279.3998107910156,283.12713623046875,296.28662109375,299.8652648925781,293.1499938964844,293.1499938964844,279.45001220703125,34409.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011667966842652,1.0,0.0,0.0,3.620482683181762,3.620506048202514,8.746337698539719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.3583984375,0.0,1488.77001953125,1895.4371337890625,0.0,3414.458251953125,0.8993358016014099,1.0,0.0,3.0,1.0,0.0
18189960,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8381447196006775,0.3929517567157745,0.3561946749687195,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9754707217216492,0.6116665601730347,0.579754650592804,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8743563294410706,0.4485768973827362,0.3153981864452362,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8428980708122253,0.4003750681877136,0.3818769752979278,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7016884088516235,0.225674569606781,1.0322840213775637,285.00115966796875,284.95001220703125,302.1879272460937,293.3085327148437,298.7696533203125,297.174560546875,284.9996337890625,1.0,0.6079909801483154,0.423452228307724,0.423452228307724,1.0,1.0,-3.200716018676758,1.016760230064392,2.183955907821656,0.2927422225475311,0.9445413947105408,0.9445413947105408,0.0,174.6689910888672,151.0,56649.4921875,0.0,2821.55224609375,1.0,279.4424743652344,283.11578369140625,296.2841796875,299.9034118652344,293.1499938964844,293.1499938964844,279.1499938964844,33498.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989050984382629,1.0,0.0,0.0,3.687631845474243,3.687655687332153,9.073783076019026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.376953125,0.0,1556.5323486328125,1895.4371337890625,0.0,3393.376220703125,0.9118043780326844,1.0,0.0,3.0,1.0,0.0
18190020,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8507724404335022,0.3919620811939239,0.3551768064498901,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9899038076400756,0.6124169230461121,0.5803281664848328,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8895136713981628,0.4490136504173279,0.31557697057724,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8564659953117371,0.4004982709884643,0.3817780017852783,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7132325768470764,0.2253209054470062,1.0293220281600952,284.8981628417969,284.95001220703125,302.1677551269531,293.2856750488281,298.7576599121094,297.1712951660156,284.8999328613281,1.0,0.601549506187439,0.42271488904953,0.42271488904953,1.0,1.0,-3.1967241764068604,1.0133923292160034,2.1833319664001465,0.2902251482009887,0.8482425212860107,0.8482425212860107,0.0,164.2519073486328,139.0,57081.25,0.0,2756.54150390625,1.0,279.15753173828125,282.9992980957031,296.30780029296875,300.0249938964844,293.1499938964844,293.1499938964844,279.45001220703125,39331.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072741866111756,1.0,0.0,0.0,3.54929256439209,3.549316167831421,8.405757512264245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.27734375,0.0,1448.2236328125,1895.4371337890625,0.0,3471.290283203125,0.885747492313385,1.0,0.0,3.0,1.0,0.0
18190080,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8507724404335022,0.3919620811939239,0.3551768064498901,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9899038076400756,0.6124169230461121,0.5803281664848328,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8895136713981628,0.4490136504173279,0.31557697057724,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8564659953117371,0.4004982709884643,0.3817780017852783,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7132325768470764,0.2253209054470062,1.0293220281600952,284.8981628417969,284.95001220703125,302.1677551269531,293.2856750488281,298.7576599121094,297.1712951660156,284.8999328613281,1.0,0.601549506187439,0.42271488904953,0.42271488904953,1.0,1.0,-3.1967241764068604,1.0133923292160034,2.1833319664001465,0.2902251482009887,0.8482425212860107,0.8482425212860107,0.0,164.2519073486328,139.0,57081.25,0.0,2756.54150390625,1.0,279.15753173828125,282.9992980957031,296.30780029296875,300.0249938964844,293.1499938964844,293.1499938964844,279.45001220703125,39331.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072741866111756,1.0,0.0,0.0,3.54929256439209,3.549316167831421,8.405757512264245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.27734375,0.0,1448.2236328125,1895.4371337890625,0.0,3471.290283203125,0.885747492313385,1.0,0.0,3.0,1.0,0.0
18190140,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8659816384315491,0.3920362591743469,0.3546035289764404,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.6144214868545532,0.5717077255249023,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9072636961936952,0.4504159688949585,0.3160599768161773,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8725765943527222,0.4013317823410034,0.381960928440094,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7254536747932434,0.2253821194171905,1.0270861387252808,284.996337890625,284.95001220703125,302.14764404296875,293.26202392578125,298.75250244140625,297.1781921386719,284.9947814941406,1.0,0.5944675207138062,0.421977549791336,0.421977549791336,1.0,1.0,-3.1895596981048584,1.008861780166626,2.1806979179382324,0.2873493432998657,0.9353805780410768,0.9353805780410768,0.0,153.67208862304688,127.0,56275.21875,0.0,2679.586181640625,1.0,279.441650390625,283.1155700683594,296.23834228515625,299.8363342285156,293.1499938964844,293.1499938964844,279.1499938964844,33576.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987376093864441,1.0,0.0,0.0,3.662623882293701,3.6626477241516113,8.951132031143061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.775390625,0.0,1529.059326171875,1895.4371337890625,0.0,3391.814208984375,0.906302571296692,1.0,0.0,3.0,1.0,0.0
18190200,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8659816384315491,0.3920362591743469,0.3546035289764404,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.6144214868545532,0.5717077255249023,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9072636961936952,0.4504159688949585,0.3160599768161773,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8725765943527222,0.4013317823410034,0.381960928440094,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7254536747932434,0.2253821194171905,1.0270861387252808,284.996337890625,284.95001220703125,302.14764404296875,293.26202392578125,298.75250244140625,297.1781921386719,284.9947814941406,1.0,0.5944675207138062,0.421977549791336,0.421977549791336,1.0,1.0,-3.1895596981048584,1.008861780166626,2.1806979179382324,0.2873493432998657,0.9353805780410768,0.9353805780410768,0.0,153.67208862304688,127.0,56275.21875,0.0,2679.586181640625,1.0,279.441650390625,283.1155700683594,296.23834228515625,299.8363342285156,293.1499938964844,293.1499938964844,279.1499938964844,33576.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987376093864441,1.0,0.0,0.0,3.662623882293701,3.6626477241516113,8.951132031143061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.775390625,0.0,1529.059326171875,1895.4371337890625,0.0,3391.814208984375,0.906302571296692,1.0,0.0,3.0,1.0,0.0
18190260,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8765116930007935,0.3909880220890045,0.3536907434463501,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6186586022377014,0.5501047372817993,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.92087060213089,0.4508551657199859,0.3163624405860901,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8840726017951965,0.4013943076133728,0.3819731473922729,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7336104512214661,0.2249968200922012,1.024756908416748,284.888427734375,284.95001220703125,302.1276550292969,293.2375183105469,298.7486572265625,297.1896667480469,284.8901062011719,1.0,0.5851943492889404,0.4213035106658935,0.4213035106658935,1.0,1.0,-3.1543214321136475,0.9942593574523926,2.160061836242676,0.2807170748710632,0.8291003704071045,0.8291003704071045,0.0,145.73251342773438,115.0,56135.09765625,0.0,2571.6923828125,1.0,279.1583251953125,283.0037536621094,296.2537841796875,299.9226379394531,293.1499938964844,293.1499938964844,279.45001220703125,40280.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060162305831908,1.0,0.0,0.0,3.4869189262390137,3.4869420528411865,8.112915566016454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.7412109375,0.0,1389.783447265625,1895.4371337890625,0.0,3459.5966796875,0.8726593852043152,1.0,0.0,3.0,1.0,0.0
18190320,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8765116930007935,0.3909880220890045,0.3536907434463501,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6186586022377014,0.5501047372817993,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.92087060213089,0.4508551657199859,0.3163624405860901,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8840726017951965,0.4013943076133728,0.3819731473922729,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7336104512214661,0.2249968200922012,1.024756908416748,284.888427734375,284.95001220703125,302.1276550292969,293.2375183105469,298.7486572265625,297.1896667480469,284.8901062011719,1.0,0.5851943492889404,0.4213035106658935,0.4213035106658935,1.0,1.0,-3.1543214321136475,0.9942593574523926,2.160061836242676,0.2807170748710632,0.8291003704071045,0.8291003704071045,0.0,145.73251342773438,115.0,56135.09765625,0.0,2571.6923828125,1.0,279.1583251953125,283.0037536621094,296.2537841796875,299.9226379394531,293.1499938964844,293.1499938964844,279.45001220703125,40280.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060162305831908,1.0,0.0,0.0,3.4869189262390137,3.4869420528411865,8.112915566016454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.7412109375,0.0,1389.783447265625,1895.4371337890625,0.0,3459.5966796875,0.8726593852043152,1.0,0.0,3.0,1.0,0.0
18190380,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8919463753700256,0.3910002708435058,0.3531585037708282,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.6267189383506775,0.5218997001647949,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9405003190040588,0.4522547423839569,0.316922515630722,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9003614187240601,0.4021689295768738,0.3821981251239776,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7453417181968689,0.2250711917877197,1.022953748703003,284.9749755859375,284.95001220703125,302.1078491210937,293.212158203125,298.76055908203125,297.2241516113281,284.9735412597656,1.0,0.5748125314712524,0.4206295013427734,0.4206295013427734,1.0,1.0,-3.118546962738037,0.9794840216636658,2.1390628814697266,0.2738420367240906,0.8975289463996887,0.8975289463996887,0.0,136.17274475097656,118.0,54904.375,0.0,2451.64013671875,1.0,279.4410400390625,283.1160888671875,296.1770935058594,299.6980895996094,293.1499938964844,293.1499938964844,279.75,34523.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951601982116699,1.0,0.0,0.0,3.571375846862793,3.5713987350463867,8.510682505402656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.494140625,0.0,1436.6295166015625,1895.4371337890625,0.0,3358.43017578125,0.8864403367042542,1.0,0.0,3.0,1.0,0.0
18190440,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.8919463753700256,0.3910002708435058,0.3531585037708282,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9990000128746032,0.6267189383506775,0.5218997001647949,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9405003190040588,0.4522547423839569,0.316922515630722,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9003614187240601,0.4021689295768738,0.3821981251239776,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7453417181968689,0.2250711917877197,1.022953748703003,284.9749755859375,284.95001220703125,302.1078491210937,293.212158203125,298.76055908203125,297.2241516113281,284.9735412597656,1.0,0.5748125314712524,0.4206295013427734,0.4206295013427734,1.0,1.0,-3.118546962738037,0.9794840216636658,2.1390628814697266,0.2738420367240906,0.8975289463996887,0.8975289463996887,0.0,136.17274475097656,118.0,54904.375,0.0,2451.64013671875,1.0,279.4410400390625,283.1160888671875,296.1770935058594,299.6980895996094,293.1499938964844,293.1499938964844,279.75,34523.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951601982116699,1.0,0.0,0.0,3.571375846862793,3.5713987350463867,8.510682505402656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.494140625,0.0,1436.6295166015625,1895.4371337890625,0.0,3358.43017578125,0.8864403367042542,1.0,0.0,3.0,1.0,0.0
18190500,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.898219108581543,0.391169011592865,0.3530973494052887,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.6316477656364441,0.5112714767456055,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9483231902122498,0.4531281292438507,0.3173660337924957,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9071081280708312,0.4027046263217926,0.3825018405914306,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7502242922782898,0.2252513468265533,1.0228902101516724,285.0672302246094,284.95001220703125,302.0980224609375,293.1991271972656,298.77008056640625,297.245849609375,285.068603515625,1.0,0.5714881420135498,0.420292466878891,0.420292466878891,1.0,1.0,-3.106498003005981,0.974243938922882,2.132254123687744,0.271027535200119,0.980741024017334,0.980741024017334,0.0,132.73129272460938,118.0,54008.47265625,0.0,2410.622314453125,1.0,279.69757080078125,283.2304992675781,296.141357421875,299.5362548828125,293.1499938964844,293.1499938964844,279.75,31928.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881610631942749,1.0,0.0,0.0,3.6475226879119873,3.6475460529327393,8.877471486812283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.36962890625,0.0,1499.9705810546875,1895.4371337890625,0.0,3293.005615234375,0.9031005501747132,1.0,0.0,3.0,1.0,0.0
18190560,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9033931493759156,0.3913688361644745,0.3532309234142303,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.6365598440170288,0.5029908418655396,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.954657256603241,0.4540455639362335,0.3179585337638855,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9130147099494934,0.4032851755619049,0.382976621389389,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7543342709541321,0.2254949361085891,1.0235260725021362,285.0412902832031,284.95001220703125,302.0882873535156,293.18585205078125,298.7809143066406,297.2671203613281,285.0380554199219,1.0,0.569038450717926,0.4203196167945862,0.4203196167945862,1.0,1.0,-3.0987439155578613,0.9714309573173524,2.1273128986358643,0.2698372900485992,0.9999353885650636,0.9999353885650636,0.0,130.16476440429688,136.0,54141.3828125,0.0,2382.51513671875,1.0,279.7423095703125,283.2054748535156,296.1550598144531,299.6058349609375,293.1499938964844,293.1499938964844,279.45001220703125,31625.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862639665603638,1.0,0.0,0.0,3.741299390792847,3.741323471069336,9.33981368689274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.7744140625,0.0,1603.583984375,1895.4371337890625,0.0,3275.251708984375,0.9225898385047911,1.0,0.0,3.0,1.0,0.0
