time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190620,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9001474976539612,0.390365332365036,0.3527175188064575,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.6432517766952515,0.5075442790985107,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9522714018821716,0.4546135067939758,0.3186292052268982,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.910369336605072,0.4034696221351623,0.3834551274776459,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7522922158241272,0.225413516163826,1.0241671800613403,284.8902587890625,284.95001220703125,302.0689697265625,293.1585693359375,298.7882995605469,297.28582763671875,284.89288330078125,1.0,0.5714588761329651,0.4203739166259765,0.4203739166259765,1.0,1.0,-3.1057205200195312,0.9741437435150146,2.1315767765045166,0.2705863714218139,0.8816165924072266,0.8816165924072266,0.0,131.6572265625,154.0,55107.3046875,0.0,2403.49853515625,1.0,279.4565124511719,283.03985595703125,296.1932678222656,299.7773742675781,293.1499938964844,293.1499938964844,279.75,38087.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974951505661011,1.0,0.0,0.0,3.672582626342773,3.672607183456421,8.999874125947827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.61962890625,0.0,1574.1558837890625,1895.4371337890625,0.0,3380.22412109375,0.9117894768714904,1.0,0.0,3.0,1.0,0.0
18190680,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9001474976539612,0.390365332365036,0.3527175188064575,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.6432517766952515,0.5075442790985107,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9522714018821716,0.4546135067939758,0.3186292052268982,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.910369336605072,0.4034696221351623,0.3834551274776459,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7522922158241272,0.225413516163826,1.0241671800613403,284.8902587890625,284.95001220703125,302.0689697265625,293.1585693359375,298.7882995605469,297.28582763671875,284.89288330078125,1.0,0.5714588761329651,0.4203739166259765,0.4203739166259765,1.0,1.0,-3.1057205200195312,0.9741437435150146,2.1315767765045166,0.2705863714218139,0.8816165924072266,0.8816165924072266,0.0,131.6572265625,154.0,55107.3046875,0.0,2403.49853515625,1.0,279.4565124511719,283.03985595703125,296.1932678222656,299.7773742675781,293.1499938964844,293.1499938964844,279.75,38087.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974951505661011,1.0,0.0,0.0,3.672582626342773,3.672607183456421,8.999874125947827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.61962890625,0.0,1574.1558837890625,1895.4371337890625,0.0,3380.22412109375,0.9117894768714904,1.0,0.0,3.0,1.0,0.0
18190740,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8885225653648376,0.3905789852142334,0.3527470529079437,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6467993855476379,0.5271704792976379,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.939977765083313,0.4562406837940216,0.3196581602096557,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.898963212966919,0.4044492542743683,0.3843161761760711,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.743600606918335,0.2256624847650528,1.0256531238555908,285.02886962890625,284.95001220703125,302.04998779296875,293.1302795410156,298.7871398925781,297.2894592285156,285.0281066894531,1.0,0.5793070197105408,0.4204282462596893,0.4204282462596893,1.0,1.0,-3.1333885192871094,0.984390377998352,2.148998260498047,0.2744119167327881,1.0,1.0,0.0,138.20448303222656,172.0,54725.96875,0.0,2490.86474609375,1.0,279.743408203125,283.1846618652344,296.1170959472656,299.60693359375,293.1499938964844,293.1499938964844,279.45001220703125,32719.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910359740257263,1.0,0.0,0.0,3.802375555038452,3.802400588989258,9.647245633459534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.732421875,0.0,1683.8216552734375,1895.4371337890625,0.0,3319.894775390625,0.937221109867096,1.0,0.0,3.0,1.0,0.0
18190800,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8885225653648376,0.3905789852142334,0.3527470529079437,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6467993855476379,0.5271704792976379,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.939977765083313,0.4562406837940216,0.3196581602096557,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.898963212966919,0.4044492542743683,0.3843161761760711,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.743600606918335,0.2256624847650528,1.0256531238555908,285.02886962890625,284.95001220703125,302.04998779296875,293.1302795410156,298.7871398925781,297.2894592285156,285.0281066894531,1.0,0.5793070197105408,0.4204282462596893,0.4204282462596893,1.0,1.0,-3.1333885192871094,0.984390377998352,2.148998260498047,0.2744119167327881,1.0,1.0,0.0,138.20448303222656,172.0,54725.96875,0.0,2490.86474609375,1.0,279.743408203125,283.1846618652344,296.1170959472656,299.60693359375,293.1499938964844,293.1499938964844,279.45001220703125,32719.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910359740257263,1.0,0.0,0.0,3.802375555038452,3.802400588989258,9.647245633459534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.732421875,0.0,1683.8216552734375,1895.4371337890625,0.0,3319.894775390625,0.937221109867096,1.0,0.0,3.0,1.0,0.0
18190860,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8792768716812134,0.3937867879867553,0.3554244935512543,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6510781645774841,0.5476953387260437,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9297430515289308,0.4611186683177948,0.3228342235088348,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8903530240058899,0.4090466797351837,0.3882457911968231,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7385191321372986,0.2300149351358413,1.0424795150756836,284.9182434082031,284.95001220703125,302.03094482421875,293.1010131835937,298.79522705078125,297.3085632324219,284.92095947265625,1.0,0.5918792486190796,0.4195643961429596,0.4195643961429596,1.0,1.0,-3.190027236938477,1.0028455257415771,2.1871819496154785,0.2799218893051147,0.9180014133453368,0.9180014133453368,0.0,146.43153381347656,190.0,56472.6796875,0.0,2646.071533203125,1.0,279.4569702148437,283.0401611328125,296.146484375,299.8004150390625,293.1499938964844,293.1499938964844,279.1499938964844,36976.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040235877037048,1.0,0.0,0.0,3.764620542526245,3.76464581489563,9.456614407099552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.08984375,0.0,1672.0059814453125,1895.4371337890625,0.0,3441.060546875,0.9318153262138368,1.0,0.0,3.0,1.0,0.0
18190920,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8792768716812134,0.3937867879867553,0.3554244935512543,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.6510781645774841,0.5476953387260437,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9297430515289308,0.4611186683177948,0.3228342235088348,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8903530240058899,0.4090466797351837,0.3882457911968231,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7385191321372986,0.2300149351358413,1.0424795150756836,284.9182434082031,284.95001220703125,302.03094482421875,293.1010131835937,298.79522705078125,297.3085632324219,284.92095947265625,1.0,0.5918792486190796,0.4195643961429596,0.4195643961429596,1.0,1.0,-3.190027236938477,1.0028455257415771,2.1871819496154785,0.2799218893051147,0.9180014133453368,0.9180014133453368,0.0,146.43153381347656,190.0,56472.6796875,0.0,2646.071533203125,1.0,279.4569702148437,283.0401611328125,296.146484375,299.8004150390625,293.1499938964844,293.1499938964844,279.1499938964844,36976.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040235877037048,1.0,0.0,0.0,3.764620542526245,3.76464581489563,9.456614407099552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.08984375,0.0,1672.0059814453125,1895.4371337890625,0.0,3441.060546875,0.9318153262138368,1.0,0.0,3.0,1.0,0.0
18190980,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8639909625053406,0.3947449326515198,0.3569168448448181,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.6510484218597412,0.5794309377670288,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9123541712760924,0.4638539254665375,0.3252260684967041,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8757438659667969,0.4115433394908905,0.391295313835144,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7287837862968445,0.2323548942804336,1.0565168857574463,284.9071655273437,284.95001220703125,302.01141357421875,293.07080078125,298.7808837890625,297.2952575683594,284.90972900390625,1.0,0.6073194742202759,0.4187005758285522,0.4187005758285522,1.0,1.0,-3.253401517868042,1.0235031843185425,2.229898452758789,0.2864972949028015,0.8607361316680908,0.8607361316680908,0.0,158.67361450195312,193.0,57673.421875,0.0,2842.655029296875,1.0,279.15838623046875,282.9880065917969,296.1134948730469,299.85791015625,293.1499938964844,293.1499938964844,279.45001220703125,39372.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915515124797821,1.0,0.0,0.0,3.5975277423858643,3.597551822662353,8.63578009102639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.84423828125,0.0,1500.443359375,1895.4371337890625,0.0,3547.712890625,0.8969593048095703,1.0,0.0,3.0,1.0,0.0
18191040,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8639909625053406,0.3947449326515198,0.3569168448448181,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.6510484218597412,0.5794309377670288,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9123541712760924,0.4638539254665375,0.3252260684967041,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8757438659667969,0.4115433394908905,0.391295313835144,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7287837862968445,0.2323548942804336,1.0565168857574463,284.9071655273437,284.95001220703125,302.01141357421875,293.07080078125,298.7808837890625,297.2952575683594,284.90972900390625,1.0,0.6073194742202759,0.4187005758285522,0.4187005758285522,1.0,1.0,-3.253401517868042,1.0235031843185425,2.229898452758789,0.2864972949028015,0.8607361316680908,0.8607361316680908,0.0,158.67361450195312,193.0,57673.421875,0.0,2842.655029296875,1.0,279.15838623046875,282.9880065917969,296.1134948730469,299.85791015625,293.1499938964844,293.1499938964844,279.45001220703125,39372.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915515124797821,1.0,0.0,0.0,3.5975277423858643,3.597551822662353,8.63578009102639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.84423828125,0.0,1500.443359375,1895.4371337890625,0.0,3547.712890625,0.8969593048095703,1.0,0.0,3.0,1.0,0.0
18191100,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8579282760620117,0.3955115973949432,0.3575794696807861,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.6503080129623413,0.593023955821991,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.905759871006012,0.4654512703418731,0.3263323903083801,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8698927164077759,0.4128504693508148,0.3925904333591461,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7246723771095276,0.2333250790834427,1.061683177947998,285.0392761230469,284.95001220703125,302.00146484375,293.05535888671875,298.7716369628906,297.28619384765625,285.0424194335937,1.0,0.6135029196739197,0.4182686507701874,0.4182686507701874,1.0,1.0,-3.279659509658813,1.0318056344985962,2.247853755950928,0.2891789376735687,0.9557151794433594,0.9557151794433594,0.0,164.0721435546875,193.0,57207.1484375,0.0,2928.01708984375,1.0,279.4007873535156,283.1275634765625,296.0408630371094,299.6468200683594,293.1499938964844,293.1499938964844,279.45001220703125,33809.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109277725219728,1.0,0.0,0.0,3.66126561164856,3.66128921508789,8.944493288254307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.7470703125,0.0,1529.30126953125,1895.4371337890625,0.0,3505.211669921875,0.908173143863678,1.0,0.0,3.0,1.0,0.0
18191160,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8534126877784729,0.3962957561016083,0.3584546148777008,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.6495134830474854,0.6041669249534607,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9011171460151672,0.4670747518539428,0.3275865912437439,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8655242919921875,0.4141511619091034,0.39399054646492,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7215174436569214,0.2342109084129333,1.0665932893753052,285.0385131835937,284.95001220703125,301.99139404296875,293.03973388671875,298.7608337402344,297.2780456542969,285.0376892089844,1.0,0.619047999382019,0.4172992408275604,0.4172992408275604,1.0,1.0,-3.303213119506836,1.0377581119537354,2.26545524597168,0.2899874448776245,0.9865680932998656,0.9865680932998656,0.0,168.66116333007812,196.0,57656.046875,0.0,3004.2548828125,1.0,279.44287109375,283.12109375,296.03485107421875,299.70343017578125,293.1499938964844,293.1499938964844,279.1499938964844,32521.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106557965278624,1.0,0.0,0.0,3.748106241226196,3.7481305599212646,9.373829925607424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.708984375,0.0,1618.3509521484375,1895.4371337890625,0.0,3502.68896484375,0.9249075651168824,1.0,0.0,3.0,1.0,0.0
18191220,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8418813347816467,0.3962480723857879,0.3591689765453338,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9928926229476928,0.6467384099960327,0.6134941577911377,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8891201615333557,0.4688293039798736,0.3293700814247131,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8543517589569092,0.4154928624629974,0.3959672152996063,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7126991152763367,0.2350204139947891,1.0732817649841309,284.905029296875,284.95001220703125,301.97100830078125,293.00787353515625,298.73095703125,297.25250244140625,284.90625,1.0,0.6275858879089355,0.4153604209423065,0.4153604209423065,1.0,1.0,-3.327880382537842,1.0412981510162354,2.2865822315216064,0.2886341512203216,0.8893081545829773,0.8893081545829773,0.0,178.8438720703125,199.0,58866.19140625,0.0,3115.717041015625,1.0,279.156494140625,282.96368408203125,296.0537414550781,299.8754272460937,293.1499938964844,293.1499938964844,279.45001220703125,37701.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237203001976012,1.0,0.0,0.0,3.6941769123077393,3.694201707839966,9.106021252591744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8251953125,0.0,1595.7576904296875,1895.4371337890625,0.0,3623.451416015625,0.9162598252296448,1.0,0.0,3.0,1.0,0.0
18191280,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8418813347816467,0.3962480723857879,0.3591689765453338,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9928926229476928,0.6467384099960327,0.6134941577911377,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8891201615333557,0.4688293039798736,0.3293700814247131,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8543517589569092,0.4154928624629974,0.3959672152996063,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7126991152763367,0.2350204139947891,1.0732817649841309,284.905029296875,284.95001220703125,301.97100830078125,293.00787353515625,298.73095703125,297.25250244140625,284.90625,1.0,0.6275858879089355,0.4153604209423065,0.4153604209423065,1.0,1.0,-3.327880382537842,1.0412981510162354,2.2865822315216064,0.2886341512203216,0.8893081545829773,0.8893081545829773,0.0,178.8438720703125,199.0,58866.19140625,0.0,3115.717041015625,1.0,279.156494140625,282.96368408203125,296.0537414550781,299.8754272460937,293.1499938964844,293.1499938964844,279.45001220703125,37701.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237203001976012,1.0,0.0,0.0,3.6941769123077393,3.694201707839966,9.106021252591744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8251953125,0.0,1595.7576904296875,1895.4371337890625,0.0,3623.451416015625,0.9162598252296448,1.0,0.0,3.0,1.0,0.0
18191340,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8332585692405701,0.3969860672950744,0.3598319590091705,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9835361242294312,0.6472287774085999,0.6134042739868164,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8802126049995422,0.4712779223918915,0.3310854434967041,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8460585474967957,0.4172411262989044,0.3977108597755432,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7052958011627197,0.2358694523572921,1.0780577659606934,285.01910400390625,284.95001220703125,301.9502258300781,292.97528076171875,298.71466064453125,297.2481384277344,285.0176086425781,1.0,0.6332615613937378,0.4134216010570526,0.4134216010570526,1.0,1.0,-3.338482618331909,1.0397732257843018,2.2987093925476074,0.2847672700881958,0.9956822991371156,0.9956822991371156,0.0,186.9673309326172,202.0,58176.80078125,0.0,3185.478759765625,1.0,279.4435119628906,283.0937805175781,295.9669494628906,299.6798095703125,293.1499938964844,293.1499938964844,279.1499938964844,33061.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918430745601654,1.0,0.0,0.0,3.811464309692383,3.811489343643189,9.693419542600168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.5380859375,0.0,1697.37890625,1895.4371337890625,0.0,3574.66943359375,0.9394474625587464,1.0,0.0,3.0,1.0,0.0
18191400,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8332585692405701,0.3969860672950744,0.3598319590091705,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9835361242294312,0.6472287774085999,0.6134042739868164,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8802126049995422,0.4712779223918915,0.3310854434967041,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8460585474967957,0.4172411262989044,0.3977108597755432,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7052958011627197,0.2358694523572921,1.0780577659606934,285.01910400390625,284.95001220703125,301.9502258300781,292.97528076171875,298.71466064453125,297.2481384277344,285.0176086425781,1.0,0.6332615613937378,0.4134216010570526,0.4134216010570526,1.0,1.0,-3.338482618331909,1.0397732257843018,2.2987093925476074,0.2847672700881958,0.9956822991371156,0.9956822991371156,0.0,186.9673309326172,202.0,58176.80078125,0.0,3185.478759765625,1.0,279.4435119628906,283.0937805175781,295.9669494628906,299.6798095703125,293.1499938964844,293.1499938964844,279.1499938964844,33061.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918430745601654,1.0,0.0,0.0,3.811464309692383,3.811489343643189,9.693419542600168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.5380859375,0.0,1697.37890625,1895.4371337890625,0.0,3574.66943359375,0.9394474625587464,1.0,0.0,3.0,1.0,0.0
18191460,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.827067494392395,0.3966342806816101,0.3600448668003082,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9767454266548156,0.6476079225540161,0.6141722798347473,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.874164342880249,0.472748190164566,0.3324955701828003,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8404096364974976,0.4181971549987793,0.3990893959999084,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6999690532684326,0.2361999154090881,1.0814311504364014,284.8892822265625,284.95001220703125,301.9291687011719,292.9419860839844,298.6977844238281,297.2395324707031,284.8912658691406,1.0,0.637588620185852,0.412201315164566,0.412201315164566,1.0,1.0,-3.347083330154419,1.0393937826156616,2.307689666748047,0.2827089428901672,0.8856837749481201,0.8856837749481201,0.0,193.1202087402344,205.0,59022.23828125,0.0,3239.87841796875,1.0,279.1561889648437,282.94580078125,295.9768981933594,299.8115539550781,293.1499938964844,293.1499938964844,279.45001220703125,38628.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291785359382628,1.0,0.0,0.0,3.719903469085693,3.719928503036499,9.233292530552716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.3056640625,0.0,1632.381591796875,1895.4371337890625,0.0,3673.609130859375,0.9227305054664612,1.0,0.0,3.0,1.0,0.0
18191520,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.827067494392395,0.3966342806816101,0.3600448668003082,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9767454266548156,0.6476079225540161,0.6141722798347473,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.874164342880249,0.472748190164566,0.3324955701828003,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8404096364974976,0.4181971549987793,0.3990893959999084,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6999690532684326,0.2361999154090881,1.0814311504364014,284.8892822265625,284.95001220703125,301.9291687011719,292.9419860839844,298.6977844238281,297.2395324707031,284.8912658691406,1.0,0.637588620185852,0.412201315164566,0.412201315164566,1.0,1.0,-3.347083330154419,1.0393937826156616,2.307689666748047,0.2827089428901672,0.8856837749481201,0.8856837749481201,0.0,193.1202087402344,205.0,59022.23828125,0.0,3239.87841796875,1.0,279.1561889648437,282.94580078125,295.9768981933594,299.8115539550781,293.1499938964844,293.1499938964844,279.45001220703125,38628.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291785359382628,1.0,0.0,0.0,3.719903469085693,3.719928503036499,9.233292530552716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.3056640625,0.0,1632.381591796875,1895.4371337890625,0.0,3673.609130859375,0.9227305054664612,1.0,0.0,3.0,1.0,0.0
18191580,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8233508467674255,0.3974126279354095,0.360556960105896,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9726380705833436,0.6494954824447632,0.6156646013259888,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8709098696708679,0.4752618372440338,0.3341086804866791,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8372029662132263,0.4198976755142212,0.4005864560604095,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6967542767524719,0.2369077354669571,1.0846105813980105,285.0138244628906,284.95001220703125,301.9078369140625,292.9080810546875,298.6889038085937,297.2422180175781,285.0126037597656,1.0,0.6411734223365784,0.4109810590744018,0.4109810590744018,1.0,1.0,-3.3570480346679688,1.039552092552185,2.317495822906494,0.2806396484375,0.9928555488586426,0.9928555488586426,0.0,197.44053649902344,208.0,58251.28515625,0.0,3287.162841796875,1.0,279.4436340332031,283.0852966308594,295.8919677734375,299.6084289550781,293.1499938964844,293.1499938964844,279.1499938964844,33430.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222282767295836,1.0,0.0,0.0,3.824873685836792,3.8248989582061768,9.76174533207086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1904296875,0.0,1716.4171142578125,1895.4371337890625,0.0,3609.707763671875,0.9427363276481628,1.0,0.0,3.0,1.0,0.0
18191640,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8233508467674255,0.3974126279354095,0.360556960105896,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9726380705833436,0.6494954824447632,0.6156646013259888,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8709098696708679,0.4752618372440338,0.3341086804866791,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8372029662132263,0.4198976755142212,0.4005864560604095,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6967542767524719,0.2369077354669571,1.0846105813980105,285.0138244628906,284.95001220703125,301.9078369140625,292.9080810546875,298.6889038085937,297.2422180175781,285.0126037597656,1.0,0.6411734223365784,0.4109810590744018,0.4109810590744018,1.0,1.0,-3.3570480346679688,1.039552092552185,2.317495822906494,0.2806396484375,0.9928555488586426,0.9928555488586426,0.0,197.44053649902344,208.0,58251.28515625,0.0,3287.162841796875,1.0,279.4436340332031,283.0852966308594,295.8919677734375,299.6084289550781,293.1499938964844,293.1499938964844,279.1499938964844,33430.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222282767295836,1.0,0.0,0.0,3.824873685836792,3.8248989582061768,9.76174533207086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1904296875,0.0,1716.4171142578125,1895.4371337890625,0.0,3609.707763671875,0.9427363276481628,1.0,0.0,3.0,1.0,0.0
18191700,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8218981623649597,0.3973849415779114,0.3608713150024414,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9710506200790404,0.6500539779663086,0.6165494322776794,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8697530031204224,0.4761552214622497,0.3349709510803222,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8360245823860168,0.4204819798469543,0.4014029204845428,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.695551335811615,0.2371197044849395,1.0864276885986328,284.8756408691406,284.95001220703125,301.8970642089844,292.8908996582031,298.6823425292969,297.2405090332031,284.8717956542969,1.0,0.64288330078125,0.4103709459304809,0.4103709459304809,1.0,1.0,-3.362701177597046,1.0398495197296145,2.322851657867432,0.2798188626766205,0.9011741280555724,0.9011741280555724,0.0,199.3289031982422,208.0,59326.33203125,0.0,3310.86279296875,1.0,279.1937866210937,282.9263916015625,295.9312438964844,299.817138671875,293.1499938964844,293.1499938964844,279.1499938964844,36868.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292909502983092,1.0,0.0,0.0,3.8076443672180176,3.807670116424561,9.67399955698056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.8701171875,0.0,1722.5067138671875,1895.4371337890625,0.0,3674.640380859375,0.939333438873291,1.0,0.0,3.0,1.0,0.0
18191760,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8197091221809387,0.397133320569992,0.3607552349567413,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9686724543571472,0.6503673791885376,0.6169617772102356,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.867848813533783,0.4768353998661041,0.335527092218399,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8342027068138123,0.4208720326423645,0.4018915593624115,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6937248706817627,0.2371898293495178,1.0873090028762815,284.8898620605469,284.95001220703125,301.8862609863281,292.87359619140625,298.67431640625,297.2364196777344,284.8920288085937,1.0,0.6443732976913452,0.4098577499389648,0.4098577499389648,1.0,1.0,-3.36537766456604,1.039342999458313,2.326034545898437,0.2788284122943878,0.8853810429573059,0.8853810429573059,0.0,201.53091430664065,211.0,59054.359375,0.0,3329.62744140625,1.0,279.15631103515625,282.9427795410156,295.9046936035156,299.74005126953125,293.1499938964844,293.1499938964844,279.45001220703125,38795.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322229623794556,1.0,0.0,0.0,3.724766254425049,3.7247915267944336,9.257449846700184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.701171875,0.0,1639.2940673828125,1895.4371337890625,0.0,3701.500244140625,0.9240642786026,1.0,0.0,3.0,1.0,0.0
18191820,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.817305326461792,0.3979579508304596,0.3612759709358215,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9660833477973938,0.6524308919906616,0.6186310648918152,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8661506175994873,0.4794393181800842,0.337176114320755,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8323593139648438,0.4225944578647613,0.4033684730529785,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6917158365249634,0.2378739416599273,1.0901652574539185,285.0150756835937,284.95001220703125,301.8645324707031,292.838623046875,298.6671447753906,297.2406005859375,285.0138854980469,1.0,0.6473498344421387,0.4088313579559326,0.4088313579559326,1.0,1.0,-3.3751957416534424,1.0399409532546997,2.335254907608032,0.277247279882431,0.9936746954917908,0.9936746954917908,0.0,204.7453155517578,214.0,58274.0859375,0.0,3370.69140625,1.0,279.4436950683594,283.082763671875,295.821044921875,299.5379333496094,293.1499938964844,293.1499938964844,279.1499938964844,33472.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250172972679138,1.0,0.0,0.0,3.829051733016968,3.829077005386353,9.78308321464283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.2421875,0.0,1721.8092041015625,1895.4371337890625,0.0,3635.386962890625,0.943715751171112,1.0,0.0,3.0,1.0,0.0
18191880,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.817305326461792,0.3979579508304596,0.3612759709358215,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9660833477973938,0.6524308919906616,0.6186310648918152,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8661506175994873,0.4794393181800842,0.337176114320755,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8323593139648438,0.4225944578647613,0.4033684730529785,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6917158365249634,0.2378739416599273,1.0901652574539185,285.0150756835937,284.95001220703125,301.8645324707031,292.838623046875,298.6671447753906,297.2406005859375,285.0138854980469,1.0,0.6473498344421387,0.4088313579559326,0.4088313579559326,1.0,1.0,-3.3751957416534424,1.0399409532546997,2.335254907608032,0.277247279882431,0.9936746954917908,0.9936746954917908,0.0,204.7453155517578,214.0,58274.0859375,0.0,3370.69140625,1.0,279.4436950683594,283.082763671875,295.821044921875,299.5379333496094,293.1499938964844,293.1499938964844,279.1499938964844,33472.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250172972679138,1.0,0.0,0.0,3.829051733016968,3.829077005386353,9.78308321464283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.2421875,0.0,1721.8092041015625,1895.4371337890625,0.0,3635.386962890625,0.943715751171112,1.0,0.0,3.0,1.0,0.0
18191940,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8143560886383057,0.3976921737194061,0.3614717721939087,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.962899684906006,0.6533448100090027,0.6199698448181152,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8639532327651978,0.4810641705989837,0.3386189341545105,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8301050662994385,0.4235658645629883,0.4046545028686523,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6893442869186401,0.2381265461444854,1.0926368236541748,284.8905944824219,284.95001220703125,301.8426818847656,292.8031921386719,298.6531982421875,297.2352905273437,284.892578125,1.0,0.6502092480659485,0.4078049659729004,0.4078049659729004,1.0,1.0,-3.3833065032958984,1.0399017333984375,2.343404531478882,0.2756712734699249,0.8866285681724548,0.8866285681724548,0.0,208.2639923095703,217.0,59089.5625,0.0,3409.75244140625,1.0,279.1560974121094,282.93927001953125,295.8340759277344,299.6705017089844,293.1499938964844,293.1499938964844,279.45001220703125,38777.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349952340126038,1.0,0.0,0.0,3.730487585067749,3.730512857437134,9.285910209655412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.91455078125,0.0,1645.8121337890625,1895.4371337890625,0.0,3726.84130859375,0.9252387881278992,1.0,0.0,3.0,1.0,0.0
18192000,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8143560886383057,0.3976921737194061,0.3614717721939087,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.962899684906006,0.6533448100090027,0.6199698448181152,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8639532327651978,0.4810641705989837,0.3386189341545105,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8301050662994385,0.4235658645629883,0.4046545028686523,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6893442869186401,0.2381265461444854,1.0926368236541748,284.8905944824219,284.95001220703125,301.8426818847656,292.8031921386719,298.6531982421875,297.2352905273437,284.892578125,1.0,0.6502092480659485,0.4078049659729004,0.4078049659729004,1.0,1.0,-3.3833065032958984,1.0399017333984375,2.343404531478882,0.2756712734699249,0.8866285681724548,0.8866285681724548,0.0,208.2639923095703,217.0,59089.5625,0.0,3409.75244140625,1.0,279.1560974121094,282.93927001953125,295.8340759277344,299.6705017089844,293.1499938964844,293.1499938964844,279.45001220703125,38777.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349952340126038,1.0,0.0,0.0,3.730487585067749,3.730512857437134,9.285910209655412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.91455078125,0.0,1645.8121337890625,1895.4371337890625,0.0,3726.84130859375,0.9252387881278992,1.0,0.0,3.0,1.0,0.0
18192060,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8123087286949158,0.3985150158405304,0.3619830310344696,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.960725486278534,0.6554030776023865,0.6216307878494263,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.86272132396698,0.4837099313735962,0.3402905762195587,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8286526799201965,0.4252751469612121,0.4061095118522644,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6876749992370605,0.2387760430574417,1.0952881574630735,285.0151672363281,284.95001220703125,301.8207397460937,292.7673645019531,298.64630126953125,297.2398986816406,285.0140075683594,1.0,0.6529820561408997,0.4067772626876831,0.4067772626876831,1.0,1.0,-3.392857789993286,1.0403612852096558,2.35249662399292,0.2740226984024048,0.9946795105934144,0.9946795105934144,0.0,211.1783447265625,220.0,58305.2734375,0.0,3448.874267578125,1.0,279.44366455078125,283.0807800292969,295.75,299.4685363769531,293.1499938964844,293.1499938964844,279.1499938964844,33506.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278306365013124,1.0,0.0,0.0,3.833326816558838,3.833352088928223,9.804940646063187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.41015625,0.0,1727.26171875,1895.4371337890625,0.0,3661.240478515625,0.9446849822998048,1.0,0.0,3.0,1.0,0.0
18192120,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8123087286949158,0.3985150158405304,0.3619830310344696,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.960725486278534,0.6554030776023865,0.6216307878494263,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.86272132396698,0.4837099313735962,0.3402905762195587,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8286526799201965,0.4252751469612121,0.4061095118522644,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6876749992370605,0.2387760430574417,1.0952881574630735,285.0151672363281,284.95001220703125,301.8207397460937,292.7673645019531,298.64630126953125,297.2398986816406,285.0140075683594,1.0,0.6529820561408997,0.4067772626876831,0.4067772626876831,1.0,1.0,-3.392857789993286,1.0403612852096558,2.35249662399292,0.2740226984024048,0.9946795105934144,0.9946795105934144,0.0,211.1783447265625,220.0,58305.2734375,0.0,3448.874267578125,1.0,279.44366455078125,283.0807800292969,295.75,299.4685363769531,293.1499938964844,293.1499938964844,279.1499938964844,33506.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278306365013124,1.0,0.0,0.0,3.833326816558838,3.833352088928223,9.804940646063187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.41015625,0.0,1727.26171875,1895.4371337890625,0.0,3661.240478515625,0.9446849822998048,1.0,0.0,3.0,1.0,0.0
18192180,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8095412254333496,0.3982417285442352,0.3621619343757629,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9577541947364808,0.6562890410423279,0.6229357719421387,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.860822856426239,0.4853622019290924,0.3417453467845917,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8266373872756958,0.4262227118015289,0.4073655903339386,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6855065822601318,0.2389895766973495,1.0975526571273804,284.8920593261719,284.95001220703125,301.7987670898437,292.7312316894531,298.63238525390625,297.234619140625,284.8940734863281,1.0,0.6557071805000305,0.4057495594024658,0.4057495594024658,1.0,1.0,-3.400637149810791,1.040164589881897,2.3604724407196045,0.2723720669746399,0.8885458707809448,0.8885458707809448,0.0,214.549057006836,223.0,59131.71484375,0.0,3486.662109375,1.0,279.1565856933594,282.93804931640625,295.76171875,299.5989685058594,293.1499938964844,293.1499938964844,279.45001220703125,38701.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378015398979188,1.0,0.0,0.0,3.734752893447876,3.7347781658172607,9.307157142757204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.013671875,0.0,1650.2010498046875,1895.4371337890625,0.0,3752.435791015625,0.9262492656707764,1.0,0.0,3.0,1.0,0.0
18192240,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8095412254333496,0.3982417285442352,0.3621619343757629,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9577541947364808,0.6562890410423279,0.6229357719421387,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.860822856426239,0.4853622019290924,0.3417453467845917,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8266373872756958,0.4262227118015289,0.4073655903339386,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6855065822601318,0.2389895766973495,1.0975526571273804,284.8920593261719,284.95001220703125,301.7987670898437,292.7312316894531,298.63238525390625,297.234619140625,284.8940734863281,1.0,0.6557071805000305,0.4057495594024658,0.4057495594024658,1.0,1.0,-3.400637149810791,1.040164589881897,2.3604724407196045,0.2723720669746399,0.8885458707809448,0.8885458707809448,0.0,214.549057006836,223.0,59131.71484375,0.0,3486.662109375,1.0,279.1565856933594,282.93804931640625,295.76171875,299.5989685058594,293.1499938964844,293.1499938964844,279.45001220703125,38701.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378015398979188,1.0,0.0,0.0,3.734752893447876,3.7347781658172607,9.307157142757204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.013671875,0.0,1650.2010498046875,1895.4371337890625,0.0,3752.435791015625,0.9262492656707764,1.0,0.0,3.0,1.0,0.0
18192300,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8081618547439575,0.3985472917556762,0.3622133731842041,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9562793374061584,0.6571826934814453,0.6235226988792419,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8599056601524353,0.4865984320640564,0.3424446284770965,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8256379961967468,0.4269790053367615,0.40792977809906,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6844014525413513,0.2392337024211883,1.0983738899230957,285.0186767578125,284.95001220703125,301.78778076171875,292.7130432128906,298.62811279296875,297.2358093261719,285.0212097167969,1.0,0.6569806933403015,0.4052357077598572,0.4052357077598572,1.0,1.0,-3.403905153274536,1.0398510694503784,2.364053964614868,0.2713255882263183,0.9739371538162231,0.9739371538162231,0.0,216.17095947265625,223.0,58213.6484375,0.0,3503.793701171875,1.0,279.4040222167969,283.0848388671875,295.68798828125,299.36431884765625,293.1499938964844,293.1499938964844,279.45001220703125,34515.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323021173477172,1.0,0.0,0.0,3.7722361087799072,3.772261142730713,9.494914365859586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.2861328125,0.0,1661.9794921875,1895.4371337890625,0.0,3702.22412109375,0.93333101272583,1.0,0.0,3.0,1.0,0.0
18192360,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8076120615005493,0.3990618288516998,0.3626722693443298,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9557225704193116,0.6583004593849182,0.6245649456977844,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8597905039787292,0.4880254864692688,0.3434366881847381,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8253410458564758,0.4279167056083679,0.4088045060634613,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6839651465415955,0.2396009564399719,1.100032091140747,285.014892578125,284.95001220703125,301.7768249511719,292.6947937011719,298.6256103515625,297.2393798828125,285.013916015625,1.0,0.6583882570266724,0.4047228097915649,0.4047228097915649,1.0,1.0,-3.409947156906128,1.0405020713806152,2.3694450855255127,0.270664781332016,0.9953832626342772,0.9953832626342772,0.0,217.3739013671875,226.0,58340.57421875,0.0,3525.07666015625,1.0,279.443359375,283.07965087890625,295.6777648925781,299.3976745605469,293.1499938964844,293.1499938964844,279.1499938964844,33546.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307135939598083,1.0,0.0,0.0,3.836114168167114,3.836139440536499,9.819204933592118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.005859375,0.0,1730.96240234375,1895.4371337890625,0.0,3687.68017578125,0.9454517364501952,1.0,0.0,3.0,1.0,0.0
18192420,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8049114942550659,0.3988174200057983,0.3628704845905304,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.952808916568756,0.659081757068634,0.6257885098457336,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8580286502838135,0.4896387159824371,0.3448743820190429,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8234584331512451,0.4288757443428039,0.4100645780563354,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6818930506706238,0.2397741973400116,1.1021161079406738,284.8896789550781,284.95001220703125,301.7549133300781,292.6581420898437,298.6114807128906,297.2337646484375,284.8923034667969,1.0,0.6610382199287415,0.4036969542503357,0.4036969542503357,1.0,1.0,-3.417418956756592,1.0401670932769775,2.3772518634796143,0.2689509391784668,0.887626051902771,0.887626051902771,0.0,220.7052764892578,229.0,59127.4765625,0.0,3562.24169921875,1.0,279.1565246582031,282.932373046875,295.68914794921875,299.5280456542969,293.1499938964844,293.1499938964844,279.45001220703125,38819.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407116174697876,1.0,0.0,0.0,3.737179756164551,3.737205028533936,9.319256264461728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.11669921875,0.0,1653.944091796875,1895.4371337890625,0.0,3778.91357421875,0.9267842769622804,1.0,0.0,3.0,1.0,0.0
