time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192480,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8049114942550659,0.3988174200057983,0.3628704845905304,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.952808916568756,0.659081757068634,0.6257885098457336,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8580286502838135,0.4896387159824371,0.3448743820190429,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8234584331512451,0.4288757443428039,0.4100645780563354,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6818930506706238,0.2397741973400116,1.1021161079406738,284.8896789550781,284.95001220703125,301.7549133300781,292.6581420898437,298.6114807128906,297.2337646484375,284.8923034667969,1.0,0.6610382199287415,0.4036969542503357,0.4036969542503357,1.0,1.0,-3.417418956756592,1.0401670932769775,2.3772518634796143,0.2689509391784668,0.887626051902771,0.887626051902771,0.0,220.7052764892578,229.0,59127.4765625,0.0,3562.24169921875,1.0,279.1565246582031,282.932373046875,295.68914794921875,299.5280456542969,293.1499938964844,293.1499938964844,279.45001220703125,38819.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407116174697876,1.0,0.0,0.0,3.737179756164551,3.737205028533936,9.319256264461728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.11669921875,0.0,1653.944091796875,1895.4371337890625,0.0,3778.91357421875,0.9267842769622804,1.0,0.0,3.0,1.0,0.0
18192540,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8030604124069214,0.3996860086917877,0.3634155690670013,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9507818818092346,0.6609722971916199,0.6272940635681152,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8570610880851746,0.4922588169574737,0.3465294539928436,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8222606778144836,0.4306008517742157,0.4115272760391235,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6804064512252808,0.2403510510921478,1.1044235229492188,285.0146179199219,284.95001220703125,301.7331237792969,292.6213684082031,298.6044311523437,297.2379455566406,285.0135498046875,1.0,0.6636528372764587,0.4026711285114288,0.4026711285114288,1.0,1.0,-3.426400184631348,1.040354609489441,2.3860456943511963,0.2671670615673065,0.9958825707435608,0.9958825707435608,0.0,223.5088806152344,232.0,58368.52734375,0.0,3600.10986328125,1.0,279.4437866210937,283.0790405273437,295.6040344238281,299.3252868652344,293.1499938964844,293.1499938964844,279.1499938964844,33558.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335577487945556,1.0,0.0,0.0,3.839149475097656,3.839174747467041,9.834749334913797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.5322265625,0.0,1734.751220703125,1895.4371337890625,0.0,3713.708251953125,0.9460411071777344,1.0,0.0,3.0,1.0,0.0
18192600,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8030604124069214,0.3996860086917877,0.3634155690670013,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9507818818092346,0.6609722971916199,0.6272940635681152,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8570610880851746,0.4922588169574737,0.3465294539928436,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8222606778144836,0.4306008517742157,0.4115272760391235,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6804064512252808,0.2403510510921478,1.1044235229492188,285.0146179199219,284.95001220703125,301.7331237792969,292.6213684082031,298.6044311523437,297.2379455566406,285.0135498046875,1.0,0.6636528372764587,0.4026711285114288,0.4026711285114288,1.0,1.0,-3.426400184631348,1.040354609489441,2.3860456943511963,0.2671670615673065,0.9958825707435608,0.9958825707435608,0.0,223.5088806152344,232.0,58368.52734375,0.0,3600.10986328125,1.0,279.4437866210937,283.0790405273437,295.6040344238281,299.3252868652344,293.1499938964844,293.1499938964844,279.1499938964844,33558.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335577487945556,1.0,0.0,0.0,3.839149475097656,3.839174747467041,9.834749334913797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.5322265625,0.0,1734.751220703125,1895.4371337890625,0.0,3713.708251953125,0.9460411071777344,1.0,0.0,3.0,1.0,0.0
18192660,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8004874587059021,0.3994590938091278,0.3636451959609985,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9479068517684937,0.6616550087928772,0.6284282803535461,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8554108142852783,0.4938586354255676,0.3479533791542053,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.82048499584198,0.4315590858459472,0.4127975404262543,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6784201860427856,0.2404963225126266,1.106373906135559,284.89031982421875,284.95001220703125,301.7114562988281,292.5844421386719,298.5904541015625,297.23248291015625,284.8920288085937,1.0,0.6662468910217285,0.4016314148902893,0.4016314148902893,1.0,1.0,-3.433637857437134,1.0398647785186768,2.393773078918457,0.2653538882732391,0.8895419836044312,0.8895419836044312,0.0,226.81922912597656,235.0,59186.59375,0.0,3636.90576171875,1.0,279.1560363769531,282.93194580078125,295.614990234375,299.4539794921875,293.1499938964844,293.1499938964844,279.45001220703125,38711.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943425178527832,1.0,0.0,0.0,3.74395751953125,3.743983030319214,9.35309003580187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.1396484375,0.0,1661.048583984375,1895.4371337890625,0.0,3803.542724609375,0.9281500577926636,1.0,0.0,3.0,1.0,0.0
18192720,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8004874587059021,0.3994590938091278,0.3636451959609985,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9479068517684937,0.6616550087928772,0.6284282803535461,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8554108142852783,0.4938586354255676,0.3479533791542053,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.82048499584198,0.4315590858459472,0.4127975404262543,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6784201860427856,0.2404963225126266,1.106373906135559,284.89031982421875,284.95001220703125,301.7114562988281,292.5844421386719,298.5904541015625,297.23248291015625,284.8920288085937,1.0,0.6662468910217285,0.4016314148902893,0.4016314148902893,1.0,1.0,-3.433637857437134,1.0398647785186768,2.393773078918457,0.2653538882732391,0.8895419836044312,0.8895419836044312,0.0,226.81922912597656,235.0,59186.59375,0.0,3636.90576171875,1.0,279.1560363769531,282.93194580078125,295.614990234375,299.4539794921875,293.1499938964844,293.1499938964844,279.45001220703125,38711.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943425178527832,1.0,0.0,0.0,3.74395751953125,3.743983030319214,9.35309003580187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.1396484375,0.0,1661.048583984375,1895.4371337890625,0.0,3803.542724609375,0.9281500577926636,1.0,0.0,3.0,1.0,0.0
18192780,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7986878752708435,0.40029177069664,0.3641669750213623,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9458677768707277,0.6634348630905151,0.6298327445983887,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8545010089874268,0.4964669346809387,0.3496034145355224,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8193191289901733,0.4332396686077118,0.4142295122146606,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6769688725471497,0.2410363107919693,1.108539342880249,285.0132751464844,284.95001220703125,301.69000244140625,292.5475158691406,298.5831604003906,297.2362060546875,285.0125732421875,1.0,0.6688029170036316,0.4005917310714721,0.4005917310714721,1.0,1.0,-3.442255973815918,1.0398492813110352,2.402406692504883,0.2634493708610534,0.9953650832176208,0.9953650832176208,0.0,229.6264495849609,238.0,58395.8515625,0.0,3674.2607421875,1.0,279.44293212890625,283.0778503417969,295.5310363769531,299.252685546875,293.1499938964844,293.1499938964844,279.1499938964844,33618.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936401665210724,1.0,0.0,0.0,3.840815544128418,3.840841054916382,9.843288353295063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.7705078125,0.0,1737.253662109375,1895.4371337890625,0.0,3739.676025390625,0.9467208385467528,1.0,0.0,3.0,1.0,0.0
18192840,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7986878752708435,0.40029177069664,0.3641669750213623,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9458677768707277,0.6634348630905151,0.6298327445983887,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8545010089874268,0.4964669346809387,0.3496034145355224,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8193191289901733,0.4332396686077118,0.4142295122146606,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6769688725471497,0.2410363107919693,1.108539342880249,285.0132751464844,284.95001220703125,301.69000244140625,292.5475158691406,298.5831604003906,297.2362060546875,285.0125732421875,1.0,0.6688029170036316,0.4005917310714721,0.4005917310714721,1.0,1.0,-3.442255973815918,1.0398492813110352,2.402406692504883,0.2634493708610534,0.9953650832176208,0.9953650832176208,0.0,229.6264495849609,238.0,58395.8515625,0.0,3674.2607421875,1.0,279.44293212890625,283.0778503417969,295.5310363769531,299.252685546875,293.1499938964844,293.1499938964844,279.1499938964844,33618.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936401665210724,1.0,0.0,0.0,3.840815544128418,3.840841054916382,9.843288353295063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.7705078125,0.0,1737.253662109375,1895.4371337890625,0.0,3739.676025390625,0.9467208385467528,1.0,0.0,3.0,1.0,0.0
18192900,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7978430986404419,0.4002861380577087,0.364482432603836,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9449005126953124,0.6638792157173157,0.6306067705154419,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8540884852409363,0.4973748922348022,0.3504667580127716,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8187835812568665,0.4337952435016632,0.4150051176548004,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6763124465942383,0.2411616891622543,1.1098824739456177,284.8783264160156,284.95001220703125,301.67938232421875,292.529052734375,298.5771179199219,297.2346496582031,284.8749389648437,1.0,0.6701468825340271,0.4000718891620636,0.4000718891620636,1.0,1.0,-3.447160482406616,1.0400317907333374,2.4071285724639893,0.2626960873603821,0.9060086011886596,0.9060086011886596,0.0,231.06558227539065,238.0,59416.79296875,0.0,3694.648193359375,1.0,279.1933288574219,282.9150085449219,295.5683288574219,299.4562072753906,293.1499938964844,293.1499938964844,279.1499938964844,36910.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433229565620422,1.0,0.0,0.0,3.824185848236084,3.824211835861206,9.758234682522016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.0439453125,0.0,1742.867919921875,1895.4371337890625,0.0,3802.615966796875,0.9431641697883606,1.0,0.0,3.0,1.0,0.0
18192960,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.796177864074707,0.4000383615493774,0.3643665313720703,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9429981708526612,0.6640404462814331,0.6308814883232117,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.852928638458252,0.4980702698230743,0.3510228097438812,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8175719380378723,0.4341494739055633,0.4154505133628845,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.675028920173645,0.2411477118730545,1.1103250980377195,284.8904113769531,284.95001220703125,301.6687927246094,292.5105895996094,298.5693359375,297.2306823730469,284.8921203613281,1.0,0.6713348031044006,0.3995614349842071,0.3995614349842071,1.0,1.0,-3.449091911315918,1.0392110347747805,2.4098808765411377,0.2615712583065033,0.8896512985229492,0.8896512985229492,0.0,232.9423065185547,241.0,59203.61328125,0.0,3710.412109375,1.0,279.1563720703125,282.9320373535156,295.5408935546875,299.38018798828125,293.1499938964844,293.1499938964844,279.45001220703125,38704.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461902976036072,1.0,0.0,0.0,3.7452878952026367,3.7453131675720215,9.35973787363764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.47998046875,0.0,1662.554931640625,1895.4371337890625,0.0,3828.5771484375,0.9285075068473816,1.0,0.0,3.0,1.0,0.0
18193020,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7944353222846985,0.4008353650569916,0.3648614585399627,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9409873485565186,0.6657528281211853,0.6322245597839355,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8520933389663696,0.5006912350654602,0.3526823222637176,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8164321780204773,0.4357794523239136,0.416837990283966,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6736204028129578,0.2416556626558303,1.1123521327972412,285.0130310058594,284.95001220703125,301.6478881835937,292.4737243652344,298.56231689453125,297.23443603515625,285.0123291015625,1.0,0.6738343834877014,0.3985405266284942,0.3985405266284942,1.0,1.0,-3.457395553588867,1.039105772972107,2.4182896614074707,0.2596427202224731,0.99514639377594,0.99514639377594,0.0,235.7431030273437,244.0,58402.88671875,0.0,3747.281494140625,1.0,279.4429626464844,283.0777893066406,295.4570617675781,299.1783752441406,293.1499938964844,293.1499938964844,279.1499938964844,33637.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391452670097352,1.0,0.0,0.0,3.841366291046143,3.8413918018341056,9.846111197475691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.5478515625,0.0,1738.076904296875,1895.4371337890625,0.0,3764.670166015625,0.9468590617179872,1.0,0.0,3.0,1.0,0.0
18193080,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7944353222846985,0.4008353650569916,0.3648614585399627,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9409873485565186,0.6657528281211853,0.6322245597839355,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8520933389663696,0.5006912350654602,0.3526823222637176,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8164321780204773,0.4357794523239136,0.416837990283966,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6736204028129578,0.2416556626558303,1.1123521327972412,285.0130310058594,284.95001220703125,301.6478881835937,292.4737243652344,298.56231689453125,297.23443603515625,285.0123291015625,1.0,0.6738343834877014,0.3985405266284942,0.3985405266284942,1.0,1.0,-3.457395553588867,1.039105772972107,2.4182896614074707,0.2596427202224731,0.99514639377594,0.99514639377594,0.0,235.7431030273437,244.0,58402.88671875,0.0,3747.281494140625,1.0,279.4429626464844,283.0777893066406,295.4570617675781,299.1783752441406,293.1499938964844,293.1499938964844,279.1499938964844,33637.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391452670097352,1.0,0.0,0.0,3.841366291046143,3.8413918018341056,9.846111197475691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.5478515625,0.0,1738.076904296875,1895.4371337890625,0.0,3764.670166015625,0.9468590617179872,1.0,0.0,3.0,1.0,0.0
18193140,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7919796705245972,0.4005199074745178,0.3650160729885101,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.938155472278595,0.666305422782898,0.6332195401191711,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8506130576133728,0.5023248791694641,0.3541176319122314,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8147006630897522,0.4366124868392944,0.4179972410202026,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.671733021736145,0.2417328506708145,1.113994836807251,284.8901672363281,284.95001220703125,301.6272888183594,292.43701171875,298.5487976074219,297.2289428710937,284.8918762207031,1.0,0.67630934715271,0.3975196182727813,0.3975196182727813,1.0,1.0,-3.46388578414917,1.0383458137512207,2.425539970397949,0.2577152848243713,0.889316976070404,0.889316976070404,0.0,239.0612335205078,247.0,59206.2265625,0.0,3782.87548828125,1.0,279.156005859375,282.9319152832031,295.46734619140625,299.3057556152344,293.1499938964844,293.1499938964844,279.45001220703125,38757.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94893079996109,1.0,0.0,0.0,3.745198011398315,3.7452235221862793,9.35928881062864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.4267578125,0.0,1662.854248046875,1895.4371337890625,0.0,3853.32470703125,0.9284630417823792,1.0,0.0,3.0,1.0,0.0
18193200,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7919796705245972,0.4005199074745178,0.3650160729885101,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.938155472278595,0.666305422782898,0.6332195401191711,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8506130576133728,0.5023248791694641,0.3541176319122314,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8147006630897522,0.4366124868392944,0.4179972410202026,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.671733021736145,0.2417328506708145,1.113994836807251,284.8901672363281,284.95001220703125,301.6272888183594,292.43701171875,298.5487976074219,297.2289428710937,284.8918762207031,1.0,0.67630934715271,0.3975196182727813,0.3975196182727813,1.0,1.0,-3.46388578414917,1.0383458137512207,2.425539970397949,0.2577152848243713,0.889316976070404,0.889316976070404,0.0,239.0612335205078,247.0,59206.2265625,0.0,3782.87548828125,1.0,279.156005859375,282.9319152832031,295.46734619140625,299.3057556152344,293.1499938964844,293.1499938964844,279.45001220703125,38757.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94893079996109,1.0,0.0,0.0,3.745198011398315,3.7452235221862793,9.35928881062864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.4267578125,0.0,1662.854248046875,1895.4371337890625,0.0,3853.32470703125,0.9284630417823792,1.0,0.0,3.0,1.0,0.0
18193260,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7902472019195557,0.401220440864563,0.3654304146766662,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9361981749534608,0.6680145859718323,0.6345477104187012,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8498784303665161,0.5050437450408936,0.3558339178562164,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8135436773300171,0.4381346404552459,0.4192890524864197,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6703581809997559,0.2422082424163818,1.115871787071228,285.0128173828125,284.95001220703125,301.6070861816406,292.40045166015625,298.5423889160156,297.2330627441406,285.0121154785156,1.0,0.6787517666816711,0.3965355455875397,0.3965355455875397,1.0,1.0,-3.4718472957611084,1.0381940603256226,2.4336531162261963,0.2558058500289917,0.9946973919868468,0.9946973919868468,0.0,241.8590087890625,235.0,58398.34375,0.0,3819.18310546875,1.0,279.4429626464844,283.0779113769531,295.3834228515625,299.1034851074219,293.1499938964844,293.1499938964844,279.1499938964844,33650.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417960047721864,1.0,0.0,0.0,3.840919017791748,3.840944528579712,9.843818133958848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.892578125,0.0,1737.629638671875,1895.4371337890625,0.0,3788.762939453125,0.9467681646347046,1.0,0.0,3.0,1.0,0.0
18193320,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7902472019195557,0.401220440864563,0.3654304146766662,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9361981749534608,0.6680145859718323,0.6345477104187012,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8498784303665161,0.5050437450408936,0.3558339178562164,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8135436773300171,0.4381346404552459,0.4192890524864197,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6703581809997559,0.2422082424163818,1.115871787071228,285.0128173828125,284.95001220703125,301.6070861816406,292.40045166015625,298.5423889160156,297.2330627441406,285.0121154785156,1.0,0.6787517666816711,0.3965355455875397,0.3965355455875397,1.0,1.0,-3.4718472957611084,1.0381940603256226,2.4336531162261963,0.2558058500289917,0.9946973919868468,0.9946973919868468,0.0,241.8590087890625,235.0,58398.34375,0.0,3819.18310546875,1.0,279.4429626464844,283.0779113769531,295.3834228515625,299.1034851074219,293.1499938964844,293.1499938964844,279.1499938964844,33650.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417960047721864,1.0,0.0,0.0,3.840919017791748,3.840944528579712,9.843818133958848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.892578125,0.0,1737.629638671875,1895.4371337890625,0.0,3788.762939453125,0.9467681646347046,1.0,0.0,3.0,1.0,0.0
18193380,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7933132648468018,0.4008306860923767,0.365250676870346,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9408557415008544,0.6685693860054016,0.6352773308753967,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8541364669799805,0.5067784190177917,0.3571417331695556,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.817093551158905,0.4388658702373504,0.4200762808322906,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6731943488121033,0.2422678619623184,1.1161282062530518,284.8890075683594,284.95001220703125,301.5873107910156,292.3641662597656,298.5293884277344,297.2279357910156,284.8906555175781,1.0,0.6769924759864807,0.395551472902298,0.395551472902298,1.0,1.0,-3.47535252571106,1.0364891290664673,2.4388632774353027,0.2536413967609405,0.8878400325775146,0.8878400325775146,0.0,238.2392120361328,223.0,59161.65234375,0.0,3806.419189453125,1.0,279.156005859375,282.9317321777344,295.3940124511719,299.2295227050781,293.1499938964844,293.1499938964844,279.45001220703125,38828.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514951109886168,1.0,0.0,0.0,3.7425827980041504,3.742608308792114,9.346222782369296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.44140625,0.0,1660.3353271484375,1895.4371337890625,0.0,3876.421142578125,0.9279146790504456,1.0,0.0,3.0,1.0,0.0
18193440,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7933132648468018,0.4008306860923767,0.365250676870346,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9408557415008544,0.6685693860054016,0.6352773308753967,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8541364669799805,0.5067784190177917,0.3571417331695556,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.817093551158905,0.4388658702373504,0.4200762808322906,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6731943488121033,0.2422678619623184,1.1161282062530518,284.8890075683594,284.95001220703125,301.5873107910156,292.3641662597656,298.5293884277344,297.2279357910156,284.8906555175781,1.0,0.6769924759864807,0.395551472902298,0.395551472902298,1.0,1.0,-3.47535252571106,1.0364891290664673,2.4388632774353027,0.2536413967609405,0.8878400325775146,0.8878400325775146,0.0,238.2392120361328,223.0,59161.65234375,0.0,3806.419189453125,1.0,279.156005859375,282.9317321777344,295.3940124511719,299.2295227050781,293.1499938964844,293.1499938964844,279.45001220703125,38828.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514951109886168,1.0,0.0,0.0,3.7425827980041504,3.742608308792114,9.346222782369296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.44140625,0.0,1660.3353271484375,1895.4371337890625,0.0,3876.421142578125,0.9279146790504456,1.0,0.0,3.0,1.0,0.0
18193500,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7962063550949097,0.4010795652866363,0.3650561869144439,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9449641704559326,0.6693007946014404,0.6355039477348328,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8577120900154114,0.508090078830719,0.3577337563037872,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8201274275779724,0.4395240545272827,0.4203427135944366,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6757611632347107,0.2424575090408325,1.1157268285751345,285.01397705078125,284.95001220703125,301.5776062011719,292.3461303710937,298.5256042480469,297.22918701171875,285.0160522460937,1.0,0.6752546429634094,0.3950594365596771,0.3950594365596771,1.0,1.0,-3.4759340286254883,1.035242795944214,2.4406912326812744,0.252253770828247,0.9711270332336426,0.9711270332336426,0.0,234.753662109375,223.0,58224.875,0.0,3787.19384765625,1.0,279.4035339355469,283.0811462402344,295.32012939453125,298.9944763183594,293.1499938964844,293.1499938964844,279.45001220703125,34668.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458732604980468,1.0,0.0,0.0,3.7763783931732178,3.776403427124024,9.515778174318256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.8369140625,0.0,1668.05859375,1895.4371337890625,0.0,3825.710205078125,0.9342687726020812,1.0,0.0,3.0,1.0,0.0
18193560,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8005660772323608,0.4015499949455261,0.3652558922767639,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9507588744163512,0.6702806353569031,0.63618004322052,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8627692461013794,0.5096068382263184,0.3586165904998779,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8244125843048096,0.4403631687164306,0.4209011793136596,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6795352697372437,0.2427836060523986,1.1161088943481443,285.0101928710937,284.95001220703125,301.5679931640625,292.3281555175781,298.52362060546875,297.2326965332031,285.0091247558594,1.0,0.6733144521713257,0.3945895731449127,0.3945895731449127,1.0,1.0,-3.479177713394165,1.0349620580673218,2.444215774536133,0.2512737810611725,0.9907808303833008,0.9907808303833008,0.0,230.18360900878903,211.0,58292.359375,0.0,3768.09423828125,1.0,279.4437866210937,283.0771179199219,295.3090515136719,299.0229797363281,293.1499938964844,293.1499938964844,279.1499938964844,33722.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944068968296051,1.0,0.0,0.0,3.836106538772583,3.836132049560547,9.819166280067293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.2685546875,0.0,1732.338134765625,1895.4371337890625,0.0,3809.376708984375,0.945482850074768,1.0,0.0,3.0,1.0,0.0
18193620,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8093105554580688,0.4012403190135956,0.3649265170097351,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9622422456741332,0.6708582639694214,0.6367029547691345,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.873313844203949,0.5114738345146179,0.3598467409610748,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8332416415214539,0.4411247968673706,0.4214819967746734,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6874369382858276,0.2429351210594177,1.1156543493270874,284.8887939453125,284.95001220703125,301.5492248535156,292.29254150390625,298.5116271972656,297.2284545898437,284.8904724121094,1.0,0.6686129570007324,0.3936498463153839,0.3936498463153839,1.0,1.0,-3.481053352355957,1.032817244529724,2.448235988616944,0.2489711642265319,0.8842425346374512,0.8842425346374512,0.0,220.66043090820312,199.0,59015.48828125,0.0,3716.136962890625,1.0,279.1560974121094,282.9345092773437,295.3208312988281,299.1464538574219,293.1499938964844,293.1499938964844,279.45001220703125,38953.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534883499145508,1.0,0.0,0.0,3.730603933334351,3.730629205703736,9.286489444093604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.19287109375,0.0,1647.29443359375,1895.4371337890625,0.0,3894.333251953125,0.9253520369529724,1.0,0.0,3.0,1.0,0.0
18193680,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8093105554580688,0.4012403190135956,0.3649265170097351,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9622422456741332,0.6708582639694214,0.6367029547691345,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.873313844203949,0.5114738345146179,0.3598467409610748,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8332416415214539,0.4411247968673706,0.4214819967746734,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6874369382858276,0.2429351210594177,1.1156543493270874,284.8887939453125,284.95001220703125,301.5492248535156,292.29254150390625,298.5116271972656,297.2284545898437,284.8904724121094,1.0,0.6686129570007324,0.3936498463153839,0.3936498463153839,1.0,1.0,-3.481053352355957,1.032817244529724,2.448235988616944,0.2489711642265319,0.8842425346374512,0.8842425346374512,0.0,220.66043090820312,199.0,59015.48828125,0.0,3716.136962890625,1.0,279.1560974121094,282.9345092773437,295.3208312988281,299.1464538574219,293.1499938964844,293.1499938964844,279.45001220703125,38953.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534883499145508,1.0,0.0,0.0,3.730603933334351,3.730629205703736,9.286489444093604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.19287109375,0.0,1647.29443359375,1895.4371337890625,0.0,3894.333251953125,0.9253520369529724,1.0,0.0,3.0,1.0,0.0
18193740,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8200849294662476,0.4020163416862488,0.3648866415023803,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.975760281085968,0.672577440738678,0.6375102996826172,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8869293928146362,0.5144273042678833,0.3613303899765014,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8446198105812073,0.4426482319831848,0.4222229719161987,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6976001262664795,0.2435377985239029,1.1154941320419312,285.0087280273437,284.95001220703125,301.531005859375,292.2572937011719,298.5067749023437,297.2338562011719,285.0079650878906,1.0,0.6633586287498474,0.3927101194858551,0.3927101194858551,1.0,1.0,-3.48444938659668,1.03119695186615,2.45325231552124,0.2465858310461044,0.98600035905838,0.98600035905838,0.0,209.57603454589844,187.0,58155.0078125,0.0,3658.572021484375,1.0,279.4428405761719,283.07879638671875,295.2379150390625,298.9416198730469,293.1499938964844,293.1499938964844,279.1499938964844,33743.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458757042884828,1.0,0.0,0.0,3.823850154876709,3.823875665664673,9.75652142187755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4169921875,0.0,1717.6375732421875,1895.4371337890625,0.0,3825.732177734375,0.9429712891578674,1.0,0.0,3.0,1.0,0.0
18193800,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8200849294662476,0.4020163416862488,0.3648866415023803,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.975760281085968,0.672577440738678,0.6375102996826172,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8869293928146362,0.5144273042678833,0.3613303899765014,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8446198105812073,0.4426482319831848,0.4222229719161987,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6976001262664795,0.2435377985239029,1.1154941320419312,285.0087280273437,284.95001220703125,301.531005859375,292.2572937011719,298.5067749023437,297.2338562011719,285.0079650878906,1.0,0.6633586287498474,0.3927101194858551,0.3927101194858551,1.0,1.0,-3.48444938659668,1.03119695186615,2.45325231552124,0.2465858310461044,0.98600035905838,0.98600035905838,0.0,209.57603454589844,187.0,58155.0078125,0.0,3658.572021484375,1.0,279.4428405761719,283.07879638671875,295.2379150390625,298.9416198730469,293.1499938964844,293.1499938964844,279.1499938964844,33743.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458757042884828,1.0,0.0,0.0,3.823850154876709,3.823875665664673,9.75652142187755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4169921875,0.0,1717.6375732421875,1895.4371337890625,0.0,3825.732177734375,0.9429712891578674,1.0,0.0,3.0,1.0,0.0
18193860,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8313595652580261,0.4017359018325805,0.3645201623439789,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9887493252754213,0.6731386184692383,0.6379499435424805,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9017675518989564,0.516394853591919,0.3625804781913757,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8572840690612793,0.4434129297733307,0.4227430820465088,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7086393237113953,0.2437566518783569,1.1150519847869873,284.8901062011719,284.95001220703125,301.5133972167969,292.2225341796875,298.4955749511719,297.22998046875,284.89178466796875,1.0,0.6578085422515869,0.3918152749538421,0.3918152749538421,1.0,1.0,-3.486145496368408,1.029106616973877,2.457038640975952,0.244356021285057,0.8812952041625977,0.8812952041625977,0.0,198.4822235107422,175.0,58863.37890625,0.0,3596.688720703125,1.0,279.1561584472656,282.9388122558594,295.2503356933594,299.065185546875,293.1499938964844,293.1499938964844,279.45001220703125,38983.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551613330841064,1.0,0.0,0.0,3.716852903366089,3.716877937316896,9.218155128110084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.32275390625,0.0,1631.5604248046875,1895.4371337890625,0.0,3909.338134765625,0.9223312139511108,1.0,0.0,3.0,1.0,0.0
18193920,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8313595652580261,0.4017359018325805,0.3645201623439789,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9887493252754213,0.6731386184692383,0.6379499435424805,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9017675518989564,0.516394853591919,0.3625804781913757,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8572840690612793,0.4434129297733307,0.4227430820465088,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7086393237113953,0.2437566518783569,1.1150519847869873,284.8901062011719,284.95001220703125,301.5133972167969,292.2225341796875,298.4955749511719,297.22998046875,284.89178466796875,1.0,0.6578085422515869,0.3918152749538421,0.3918152749538421,1.0,1.0,-3.486145496368408,1.029106616973877,2.457038640975952,0.244356021285057,0.8812952041625977,0.8812952041625977,0.0,198.4822235107422,175.0,58863.37890625,0.0,3596.688720703125,1.0,279.1561584472656,282.9388122558594,295.2503356933594,299.065185546875,293.1499938964844,293.1499938964844,279.45001220703125,38983.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551613330841064,1.0,0.0,0.0,3.716852903366089,3.716877937316896,9.218155128110084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.32275390625,0.0,1631.5604248046875,1895.4371337890625,0.0,3909.338134765625,0.9223312139511108,1.0,0.0,3.0,1.0,0.0
18193980,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8442613482475281,0.4025010764598846,0.3644940555095672,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6749027967453003,0.6351819634437561,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9196666479110718,0.5194254517555237,0.3641328513622284,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.871898353099823,0.4449079632759094,0.4234786033630371,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7202132344245911,0.2443941831588745,1.1151434183120728,285.00732421875,284.95001220703125,301.4964294433594,292.1883239746094,298.4912414550781,297.235595703125,285.0059814453125,1.0,0.6518653035163879,0.3909204304218292,0.3909204304218292,1.0,1.0,-3.48546838760376,1.0262032747268677,2.4592649936676025,0.2419879138469696,0.9815679788589478,0.9815679788589478,0.0,187.3271026611328,163.0,57980.65625,0.0,3528.859375,1.0,279.4427490234375,283.0800170898437,295.1685485839844,298.8620300292969,293.1499938964844,293.1499938964844,279.1499938964844,33719.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94747656583786,1.0,0.0,0.0,3.811886787414551,3.811912059783936,9.695568223833106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.732421875,0.0,1703.02490234375,1895.4371337890625,0.0,3840.200927734375,0.940251350402832,1.0,0.0,3.0,1.0,0.0
18194040,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8442613482475281,0.4025010764598846,0.3644940555095672,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6749027967453003,0.6351819634437561,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9196666479110718,0.5194254517555237,0.3641328513622284,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.871898353099823,0.4449079632759094,0.4234786033630371,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7202132344245911,0.2443941831588745,1.1151434183120728,285.00732421875,284.95001220703125,301.4964294433594,292.1883239746094,298.4912414550781,297.235595703125,285.0059814453125,1.0,0.6518653035163879,0.3909204304218292,0.3909204304218292,1.0,1.0,-3.48546838760376,1.0262032747268677,2.4592649936676025,0.2419879138469696,0.9815679788589478,0.9815679788589478,0.0,187.3271026611328,163.0,57980.65625,0.0,3528.859375,1.0,279.4427490234375,283.0800170898437,295.1685485839844,298.8620300292969,293.1499938964844,293.1499938964844,279.1499938964844,33719.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94747656583786,1.0,0.0,0.0,3.811886787414551,3.811912059783936,9.695568223833106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.732421875,0.0,1703.02490234375,1895.4371337890625,0.0,3840.200927734375,0.940251350402832,1.0,0.0,3.0,1.0,0.0
18194100,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8490604758262634,0.4023888409137726,0.364555299282074,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.6762140989303589,0.6242520809173584,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9267891049385072,0.5204645395278931,0.3649672865867615,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8774104118347168,0.4453007578849792,0.4239349067211151,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7242825031280518,0.2445190697908401,1.1156529188156128,284.8656005859375,284.95001220703125,301.4882202148437,292.1714172363281,298.4872436523437,297.23651123046875,284.8621520996094,1.0,0.648206353187561,0.3904729783535003,0.3904729783535003,1.0,1.0,-3.4747681617736816,1.021248698234558,2.453519582748413,0.2395327389240265,0.8843597769737244,0.8843597769737244,0.0,183.117416381836,163.0,58751.57421875,0.0,3478.015869140625,1.0,279.1940612792969,282.9154663085937,295.2066345214844,299.0559387207031,293.1499938964844,293.1499938964844,279.1499938964844,37640.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539666175842284,1.0,0.0,0.0,3.780940055847168,3.780965566635132,9.538780432194471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.92578125,0.0,1696.495361328125,1895.4371337890625,0.0,3898.625,0.9336178302764891,1.0,0.0,3.0,1.0,0.0
18194160,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.853640079498291,0.4020475447177887,0.3641466200351715,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6782071590423584,0.6132575273513794,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9337118864059448,0.5213117599487305,0.3654616177082062,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8827890157699585,0.4454976916313171,0.4240157604217529,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7281579971313477,0.2445050925016403,1.115082621574402,284.8789978027344,284.95001220703125,301.4801940917969,292.1546630859375,298.4837341308594,297.23785400390625,284.8803405761719,1.0,0.6441177129745483,0.3901052474975586,0.3901052474975586,1.0,1.0,-3.4610631465911865,1.0155012607574463,2.44556188583374,0.2369506955146789,0.8649434447288513,0.8649434447288513,0.0,178.8603515625,151.0,58236.921875,0.0,3420.28662109375,1.0,279.15673828125,282.93914794921875,295.177734375,298.96197509765625,293.1499938964844,293.1499938964844,279.45001220703125,39728.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559665322303772,1.0,0.0,0.0,3.677506923675537,3.677531957626343,9.024025189319218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.62109375,0.0,1592.0946044921875,1895.4371337890625,0.0,3916.55078125,0.9140893220901488,1.0,0.0,3.0,1.0,0.0
18194220,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.865815281867981,0.4025904536247253,0.3640469312667846,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.6855921745300293,0.5872712135314941,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9507079720497132,0.5242263078689575,0.3670291602611542,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8964640498161316,0.446777194738388,0.4246762692928314,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7379594445228577,0.2450020909309387,1.115083932876587,284.9804992675781,284.95001220703125,301.4646911621094,292.1216735839844,298.4920959472656,297.2620544433594,284.97918701171875,1.0,0.635165810585022,0.3893697559833526,0.3893697559833526,1.0,1.0,-3.432369470596313,1.003617286682129,2.428752183914185,0.2315565645694732,0.942193865776062,0.942193865776062,0.0,169.22244262695312,154.0,56876.41015625,0.0,3296.556884765625,1.0,279.4424133300781,283.0736999511719,295.0910949707031,298.72430419921875,293.1499938964844,293.1499938964844,279.1499938964844,34589.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461109042167664,1.0,0.0,0.0,3.7447123527526855,3.744737148284912,9.356861596643284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2978515625,0.0,1630.29150390625,1895.4371337890625,0.0,3827.859375,0.9255779385566713,1.0,0.0,3.0,1.0,0.0
18194280,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.865815281867981,0.4025904536247253,0.3640469312667846,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.6855921745300293,0.5872712135314941,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9507079720497132,0.5242263078689575,0.3670291602611542,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8964640498161316,0.446777194738388,0.4246762692928314,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7379594445228577,0.2450020909309387,1.115083932876587,284.9804992675781,284.95001220703125,301.4646911621094,292.1216735839844,298.4920959472656,297.2620544433594,284.97918701171875,1.0,0.635165810585022,0.3893697559833526,0.3893697559833526,1.0,1.0,-3.432369470596313,1.003617286682129,2.428752183914185,0.2315565645694732,0.942193865776062,0.942193865776062,0.0,169.22244262695312,154.0,56876.41015625,0.0,3296.556884765625,1.0,279.4424133300781,283.0736999511719,295.0910949707031,298.72430419921875,293.1499938964844,293.1499938964844,279.1499938964844,34589.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461109042167664,1.0,0.0,0.0,3.7447123527526855,3.744737148284912,9.356861596643284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2978515625,0.0,1630.29150390625,1895.4371337890625,0.0,3827.859375,0.9255779385566713,1.0,0.0,3.0,1.0,0.0
