time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194340,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8732348680496216,0.4022083878517151,0.3637554943561554,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6932644248008728,0.5720600485801697,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9610151648521424,0.5262835621833801,0.3684716522693634,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9050381183624268,0.4473926424980163,0.4252519905567169,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7441620230674744,0.2452329993247985,1.11565899848938,284.8900146484375,284.95001220703125,301.45001220703125,292.08935546875,298.5012512207031,297.2861022949219,284.8912048339844,1.0,0.6305844783782959,0.3886342942714691,0.3886342942714691,1.0,1.0,-3.4168198108673096,0.9962074160575868,2.420612335205078,0.227423682808876,0.8441845178604126,0.8441845178604126,0.0,163.79525756835938,172.0,57027.38671875,0.0,3229.148681640625,1.0,279.1581420898437,282.971923828125,295.100341796875,298.80352783203125,293.1499938964844,293.1499938964844,279.45001220703125,40156.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520901441574096,1.0,0.0,0.0,3.5715346336364746,3.571558713912964,8.511439659741882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.62548828125,0.0,1478.04150390625,1895.4371337890625,0.0,3881.7724609375,0.8910611867904663,1.0,0.0,3.0,1.0,0.0
18194400,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8732348680496216,0.4022083878517151,0.3637554943561554,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6932644248008728,0.5720600485801697,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9610151648521424,0.5262835621833801,0.3684716522693634,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9050381183624268,0.4473926424980163,0.4252519905567169,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7441620230674744,0.2452329993247985,1.11565899848938,284.8900146484375,284.95001220703125,301.45001220703125,292.08935546875,298.5012512207031,297.2861022949219,284.8912048339844,1.0,0.6305844783782959,0.3886342942714691,0.3886342942714691,1.0,1.0,-3.4168198108673096,0.9962074160575868,2.420612335205078,0.227423682808876,0.8441845178604126,0.8441845178604126,0.0,163.79525756835938,172.0,57027.38671875,0.0,3229.148681640625,1.0,279.1581420898437,282.971923828125,295.100341796875,298.80352783203125,293.1499938964844,293.1499938964844,279.45001220703125,40156.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520901441574096,1.0,0.0,0.0,3.5715346336364746,3.571558713912964,8.511439659741882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.62548828125,0.0,1478.04150390625,1895.4371337890625,0.0,3881.7724609375,0.8910611867904663,1.0,0.0,3.0,1.0,0.0
18194460,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8714098930358887,0.4029511511325836,0.3642009198665619,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6999195218086243,0.5763280987739563,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9604018330574036,0.5295208692550659,0.370539516210556,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9035660624504088,0.4488394558429718,0.4264385998249054,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7430432438850403,0.2460027188062667,1.11862313747406,285.0076599121094,284.95001220703125,301.4385986328125,292.0585327148437,298.514892578125,297.3104858398437,285.0075378417969,1.0,0.6339337825775146,0.3883790671825409,0.3883790671825409,1.0,1.0,-3.429924249649048,0.9998677968978882,2.43005633354187,0.2276970595121383,0.9431405067443848,0.9431405067443848,0.0,165.66770935058594,190.0,56422.5390625,0.0,3270.177978515625,1.0,279.4417724609375,283.1095886230469,295.02862548828125,298.6137390136719,293.1499938964844,293.1499938964844,279.1499938964844,33584.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422454237937928,1.0,0.0,0.0,3.677048683166504,3.677072525024414,9.021776463669084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.462890625,0.0,1545.2647705078125,1895.4371337890625,0.0,3792.842041015625,0.9098057746887208,1.0,0.0,3.0,1.0,0.0
18194520,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8714098930358887,0.4029511511325836,0.3642009198665619,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6999195218086243,0.5763280987739563,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9604018330574036,0.5295208692550659,0.370539516210556,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9035660624504088,0.4488394558429718,0.4264385998249054,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7430432438850403,0.2460027188062667,1.11862313747406,285.0076599121094,284.95001220703125,301.4385986328125,292.0585327148437,298.514892578125,297.3104858398437,285.0075378417969,1.0,0.6339337825775146,0.3883790671825409,0.3883790671825409,1.0,1.0,-3.429924249649048,0.9998677968978882,2.43005633354187,0.2276970595121383,0.9431405067443848,0.9431405067443848,0.0,165.66770935058594,190.0,56422.5390625,0.0,3270.177978515625,1.0,279.4417724609375,283.1095886230469,295.02862548828125,298.6137390136719,293.1499938964844,293.1499938964844,279.1499938964844,33584.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422454237937928,1.0,0.0,0.0,3.677048683166504,3.677072525024414,9.021776463669084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.462890625,0.0,1545.2647705078125,1895.4371337890625,0.0,3792.842041015625,0.9098057746887208,1.0,0.0,3.0,1.0,0.0
18194580,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8619577288627625,0.4026313722133636,0.3644110262393951,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9990000128746032,0.7020106911659241,0.595817506313324,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.950792133808136,0.5317659378051758,0.3724600970745086,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8940836191177368,0.4495159685611725,0.4275347590446472,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7360615134239197,0.2463382184505462,1.1219562292099,284.9176330566406,284.95001220703125,301.4327697753906,292.0298767089844,298.5093688964844,297.30419921875,284.9189758300781,1.0,0.6423449516296387,0.3881238400936126,0.3881238400936126,1.0,1.0,-3.4612417221069336,1.0096886157989502,2.4515531063079834,0.2304283529520034,0.8667371273040771,0.8667371273040771,0.0,173.18760681152344,208.0,57530.5390625,0.0,3387.30517578125,1.0,279.1583251953125,282.9894714355469,295.0580444335937,298.773681640625,293.1499938964844,293.1499938964844,279.45001220703125,38082.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517287015914916,1.0,0.0,0.0,3.5879056453704834,3.5879292488098145,8.589646540713147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.1162109375,0.0,1480.489990234375,1895.4371337890625,0.0,3878.5224609375,0.8931452631950378,1.0,0.0,3.0,1.0,0.0
18194640,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8619577288627625,0.4026313722133636,0.3644110262393951,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9990000128746032,0.7020106911659241,0.595817506313324,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.950792133808136,0.5317659378051758,0.3724600970745086,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8940836191177368,0.4495159685611725,0.4275347590446472,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7360615134239197,0.2463382184505462,1.1219562292099,284.9176330566406,284.95001220703125,301.4327697753906,292.0298767089844,298.5093688964844,297.30419921875,284.9189758300781,1.0,0.6423449516296387,0.3881238400936126,0.3881238400936126,1.0,1.0,-3.4612417221069336,1.0096886157989502,2.4515531063079834,0.2304283529520034,0.8667371273040771,0.8667371273040771,0.0,173.18760681152344,208.0,57530.5390625,0.0,3387.30517578125,1.0,279.1583251953125,282.9894714355469,295.0580444335937,298.773681640625,293.1499938964844,293.1499938964844,279.45001220703125,38082.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517287015914916,1.0,0.0,0.0,3.5879056453704834,3.5879292488098145,8.589646540713147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.1162109375,0.0,1480.489990234375,1895.4371337890625,0.0,3878.5224609375,0.8931452631950378,1.0,0.0,3.0,1.0,0.0
18194700,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8557822108268738,0.4028623104095459,0.364540159702301,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.7020063400268555,0.6092132329940796,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9438884854316713,0.5333054065704346,0.3734610974788666,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8876796364784241,0.4501129686832428,0.4280816614627838,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7313401699066162,0.2466046214103698,1.1235164403915403,285.0378112792969,284.95001220703125,301.4317932128906,292.0163269042969,298.5054626464844,297.2982177734375,285.0400695800781,1.0,0.6478402018547058,0.3879962265491485,0.3879962265491485,1.0,1.0,-3.481238603591919,1.0160505771636963,2.4651880264282227,0.2322494238615036,0.955406367778778,0.955406367778778,0.0,178.41140747070312,208.0,56998.32421875,0.0,3465.640380859375,1.0,279.4005126953125,283.1265563964844,294.9947204589844,298.5735778808594,293.1499938964844,293.1499938964844,279.45001220703125,33464.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946888267993927,1.0,0.0,0.0,3.649148464202881,3.649172067642212,8.885387501322839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.60107421875,0.0,1513.257568359375,1895.4371337890625,0.0,3834.886474609375,0.9049353003501892,1.0,0.0,3.0,1.0,0.0
18194760,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8496797680854797,0.4032220244407654,0.3650310933589935,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.7013925909996033,0.6236513257026672,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.93671053647995,0.5349798202514648,0.3747491240501404,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.881195604801178,0.4508313536643982,0.4289235174655914,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7265421152114868,0.2469389587640762,1.1258494853973389,285.0362854003906,284.95001220703125,301.4320983886719,292.00323486328125,298.49932861328125,297.2906494140625,285.03564453125,1.0,0.6540411114692688,0.3873668909072876,0.3873668909072876,1.0,1.0,-3.504558086395264,1.022110939025879,2.4824471473693848,0.2330581098794937,0.9847295880317688,0.9847295880317688,0.0,184.23831176757807,211.0,57419.03515625,0.0,3556.47509765625,1.0,279.44287109375,283.11846923828125,294.9930725097656,298.6319885253906,293.1499938964844,293.1499938964844,279.1499938964844,32387.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462028741836548,1.0,0.0,0.0,3.73534893989563,3.735373258590698,9.31012834826106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.16796875,0.0,1602.5479736328125,1895.4371337890625,0.0,3828.691162109375,0.9218992590904236,1.0,0.0,3.0,1.0,0.0
18194820,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8403809666633606,0.4025620222091675,0.3650636970996856,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6975667476654053,0.645635724067688,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9259668588638306,0.5369990468025208,0.376610517501831,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8715513944625854,0.4511924982070923,0.4298496842384338,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7191728949546814,0.2469180971384048,1.1280900239944458,284.9111633300781,284.95001220703125,301.4362487792969,291.9784545898437,298.47430419921875,297.2577209472656,284.9125671386719,1.0,0.6626245379447937,0.3861081600189209,0.3861081600189209,1.0,1.0,-3.5371172428131104,1.0292129516601562,2.507904291152954,0.2332963347434997,0.8939001560211182,0.8939001560211182,0.0,193.23036193847656,214.0,58769.50390625,0.0,3690.33642578125,1.0,279.15655517578125,282.9600830078125,295.02294921875,298.8168029785156,293.1499938964844,293.1499938964844,279.45001220703125,37325.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589641094207764,1.0,0.0,0.0,3.691637277603149,3.691661834716797,9.093505468626972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.0078125,0.0,1590.0203857421875,1895.4371337890625,0.0,3943.346435546875,0.915507674217224,1.0,0.0,3.0,1.0,0.0
18194880,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8403809666633606,0.4025620222091675,0.3650636970996856,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.6975667476654053,0.645635724067688,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9259668588638306,0.5369990468025208,0.376610517501831,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8715513944625854,0.4511924982070923,0.4298496842384338,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7191728949546814,0.2469180971384048,1.1280900239944458,284.9111633300781,284.95001220703125,301.4362487792969,291.9784545898437,298.47430419921875,297.2577209472656,284.9125671386719,1.0,0.6626245379447937,0.3861081600189209,0.3861081600189209,1.0,1.0,-3.5371172428131104,1.0292129516601562,2.507904291152954,0.2332963347434997,0.8939001560211182,0.8939001560211182,0.0,193.23036193847656,214.0,58769.50390625,0.0,3690.33642578125,1.0,279.15655517578125,282.9600830078125,295.02294921875,298.8168029785156,293.1499938964844,293.1499938964844,279.45001220703125,37325.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589641094207764,1.0,0.0,0.0,3.691637277603149,3.691661834716797,9.093505468626972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.0078125,0.0,1590.0203857421875,1895.4371337890625,0.0,3943.346435546875,0.915507674217224,1.0,0.0,3.0,1.0,0.0
18194940,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8331282138824463,0.4028075933456421,0.3652510643005371,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9980064034461976,0.6944066286087036,0.6585035920143127,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.917870283126831,0.5400941967964172,0.3787005543708801,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8640020489692688,0.4521458745002746,0.4307829439640045,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7130002379417419,0.247179701924324,1.1298704147338867,285.0284423828125,284.95001220703125,301.4448547363281,291.9554138183594,298.4620361328125,297.24169921875,285.0274963378906,1.0,0.6691180467605591,0.3848494589328766,0.3848494589328766,1.0,1.0,-3.558600187301636,1.0325467586517334,2.5260534286499023,0.2321991175413131,1.0,1.0,0.0,200.7183074951172,217.0,58305.8671875,0.0,3789.40087890625,1.0,279.44268798828125,283.09442138671875,294.9499206542969,298.6523132324219,293.1499938964844,293.1499938964844,279.1499938964844,32906.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542334079742432,1.0,0.0,0.0,3.817727565765381,3.8177525997161865,9.725303016239195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.9619140625,0.0,1703.6944580078125,1895.4371337890625,0.0,3901.018798828125,0.9409266710281372,1.0,0.0,3.0,1.0,0.0
18195000,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8331282138824463,0.4028075933456421,0.3652510643005371,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9980064034461976,0.6944066286087036,0.6585035920143127,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.917870283126831,0.5400941967964172,0.3787005543708801,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8640020489692688,0.4521458745002746,0.4307829439640045,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7130002379417419,0.247179701924324,1.1298704147338867,285.0284423828125,284.95001220703125,301.4448547363281,291.9554138183594,298.4620361328125,297.24169921875,285.0274963378906,1.0,0.6691180467605591,0.3848494589328766,0.3848494589328766,1.0,1.0,-3.558600187301636,1.0325467586517334,2.5260534286499023,0.2321991175413131,1.0,1.0,0.0,200.7183074951172,217.0,58305.8671875,0.0,3789.40087890625,1.0,279.44268798828125,283.09442138671875,294.9499206542969,298.6523132324219,293.1499938964844,293.1499938964844,279.1499938964844,32906.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542334079742432,1.0,0.0,0.0,3.817727565765381,3.8177525997161865,9.725303016239195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.9619140625,0.0,1703.6944580078125,1895.4371337890625,0.0,3901.018798828125,0.9409266710281372,1.0,0.0,3.0,1.0,0.0
18195060,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8247452974319458,0.4018518626689911,0.365016371011734,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9891052842140198,0.6919188499450684,0.6563284993171692,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9085652828216552,0.5420608520507812,0.3805284798145294,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8553798794746399,0.4521692395210266,0.4313974380493164,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7054552435874939,0.2469468861818313,1.1310495138168335,284.8913269042969,284.95001220703125,301.4575500488281,291.9339599609375,298.4498596191406,297.2261657714844,284.8924865722656,1.0,0.6731735467910767,0.3835066258907318,0.3835066258907318,1.0,1.0,-3.560094118118286,1.0289489030838013,2.531145095825196,0.2284685969352722,0.8955296277999878,0.8955296277999878,0.0,208.5701446533203,220.0,59227.734375,0.0,3840.898193359375,1.0,279.15692138671875,282.9322509765625,294.97076416015625,298.8013000488281,293.1499938964844,293.1499938964844,279.45001220703125,38152.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654176831245422,1.0,0.0,0.0,3.7477715015411377,3.7477970123291016,9.372155886921972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.00537109375,0.0,1661.2220458984375,1895.4371337890625,0.0,4000.72998046875,0.9285394549369812,1.0,0.0,3.0,1.0,0.0
18195120,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8247452974319458,0.4018518626689911,0.365016371011734,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9891052842140198,0.6919188499450684,0.6563284993171692,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9085652828216552,0.5420608520507812,0.3805284798145294,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8553798794746399,0.4521692395210266,0.4313974380493164,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7054552435874939,0.2469468861818313,1.1310495138168335,284.8913269042969,284.95001220703125,301.4575500488281,291.9339599609375,298.4498596191406,297.2261657714844,284.8924865722656,1.0,0.6731735467910767,0.3835066258907318,0.3835066258907318,1.0,1.0,-3.560094118118286,1.0289489030838013,2.531145095825196,0.2284685969352722,0.8955296277999878,0.8955296277999878,0.0,208.5701446533203,220.0,59227.734375,0.0,3840.898193359375,1.0,279.15692138671875,282.9322509765625,294.97076416015625,298.8013000488281,293.1499938964844,293.1499938964844,279.45001220703125,38152.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654176831245422,1.0,0.0,0.0,3.7477715015411377,3.7477970123291016,9.372155886921972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.00537109375,0.0,1661.2220458984375,1895.4371337890625,0.0,4000.72998046875,0.9285394549369812,1.0,0.0,3.0,1.0,0.0
18195180,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8199245929718018,0.4019636809825897,0.3649853467941284,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9838104844093324,0.6919249296188354,0.6559216380119324,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.904230773448944,0.5451714396476746,0.3825699090957641,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8506212830543518,0.4529305100440979,0.4320455491542816,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7010461688041687,0.2471568882465362,1.1321169137954712,285.0101623535156,284.95001220703125,301.4739685058594,291.9139709472656,298.4505615234375,297.22705078125,285.0094299316406,1.0,0.6761890053749084,0.382163792848587,0.382163792848587,1.0,1.0,-3.564074754714966,1.026170253753662,2.537904500961304,0.2247270196676254,0.9971343278884888,0.9971343278884888,0.0,213.54327392578125,223.0,58400.6015625,0.0,3881.307373046875,1.0,279.4429931640625,283.0751953125,294.897216796875,298.6084289550781,293.1499938964844,293.1499938964844,279.1499938964844,33581.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583482146263124,1.0,0.0,0.0,3.8440306186676025,3.8440561294555664,9.859774081633077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.603515625,0.0,1740.8839111328125,1895.4371337890625,0.0,3937.84814453125,0.947406530380249,1.0,0.0,3.0,1.0,0.0
18195240,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8199245929718018,0.4019636809825897,0.3649853467941284,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9838104844093324,0.6919249296188354,0.6559216380119324,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.904230773448944,0.5451714396476746,0.3825699090957641,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8506212830543518,0.4529305100440979,0.4320455491542816,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7010461688041687,0.2471568882465362,1.1321169137954712,285.0101623535156,284.95001220703125,301.4739685058594,291.9139709472656,298.4505615234375,297.22705078125,285.0094299316406,1.0,0.6761890053749084,0.382163792848587,0.382163792848587,1.0,1.0,-3.564074754714966,1.026170253753662,2.537904500961304,0.2247270196676254,0.9971343278884888,0.9971343278884888,0.0,213.54327392578125,223.0,58400.6015625,0.0,3881.307373046875,1.0,279.4429931640625,283.0751953125,294.897216796875,298.6084289550781,293.1499938964844,293.1499938964844,279.1499938964844,33581.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583482146263124,1.0,0.0,0.0,3.8440306186676025,3.8440561294555664,9.859774081633077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.603515625,0.0,1740.8839111328125,1895.4371337890625,0.0,3937.84814453125,0.947406530380249,1.0,0.0,3.0,1.0,0.0
18195300,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8180811405181885,0.4016174674034118,0.3650135099887848,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9818087816238404,0.6916975975036621,0.6560474634170532,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9028301239013672,0.5463237762451172,0.3836302161216736,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.848884642124176,0.4530366063117981,0.4324290454387665,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6994279026985168,0.2471382468938827,1.1329234838485718,284.8761291503906,284.95001220703125,301.4834899902344,291.9044494628906,298.4491271972656,297.2245483398437,284.8729553222656,1.0,0.6775714755058289,0.3814923763275146,0.3814923763275146,1.0,1.0,-3.56697416305542,1.0250681638717651,2.541905879974365,0.2230914235115051,0.907332956790924,0.907332956790924,0.0,215.58834838867188,223.0,59434.4921875,0.0,3901.1640625,1.0,279.1932678222656,282.9130554199219,294.942138671875,298.8183898925781,293.1499938964844,293.1499938964844,279.1499938964844,36888.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650261998176576,1.0,0.0,0.0,3.827361583709717,3.827387571334839,9.774448699317873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.138671875,0.0,1746.55908203125,1895.4371337890625,0.0,3997.261474609375,0.9438818097114564,1.0,0.0,3.0,1.0,0.0
18195360,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8155753016471863,0.4010592401027679,0.364628255367279,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9791728854179382,0.6912626028060913,0.6557500958442688,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9007561802864076,0.5472803711891174,0.3843725323677063,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8465677499771118,0.4529390633106231,0.4324707388877868,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6972711682319641,0.2469883412122726,1.1328375339508057,284.8878173828125,284.95001220703125,301.4937744140625,291.895263671875,298.4472961425781,297.219970703125,284.8894348144531,1.0,0.6787131428718567,0.3810979425907135,0.3810979425907135,1.0,1.0,-3.5669960975646973,1.023807406425476,2.5431888103485107,0.2219077795743942,0.8899611830711365,0.8899611830711365,0.0,217.8990020751953,226.0,59212.0625,0.0,3915.30322265625,1.0,279.1564025878906,282.92919921875,294.92340087890625,298.7509765625,293.1499938964844,293.1499938964844,279.45001220703125,38710.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676469564437866,1.0,0.0,0.0,3.748693704605103,3.7487192153930655,9.376768730362528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.1064453125,0.0,1666.59228515625,1895.4371337890625,0.0,4020.450927734375,0.9292401671409608,1.0,0.0,3.0,1.0,0.0
18195420,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8126453161239624,0.4012301862239837,0.3645921647548675,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9760273098945618,0.6919427514076233,0.6561105847358704,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8990033268928528,0.5505436658859253,0.3864730298519134,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8439452648162842,0.4537189304828644,0.4330678284168243,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6947466731071472,0.247262418270111,1.133875012397766,285.0110168457031,284.95001220703125,301.5166015625,291.8777770996094,298.4540710449219,297.2239990234375,285.0103759765625,1.0,0.6809946298599243,0.3803090751171112,0.3803090751171112,1.0,1.0,-3.571868419647217,1.0229980945587158,2.548870325088501,0.2199420779943466,0.9940528273582458,0.9940528273582458,0.0,221.15261840820312,229.0,58380.66015625,0.0,3947.658935546875,1.0,279.4429626464844,283.07586669921875,294.8565368652344,298.56402587890625,293.1499938964844,293.1499938964844,279.1499938964844,33698.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596726298332214,1.0,0.0,0.0,3.841830730438232,3.841856241226196,9.848491799857584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.7109375,0.0,1739.1224365234375,1895.4371337890625,0.0,3949.6669921875,0.947015106678009,1.0,0.0,3.0,1.0,0.0
18195480,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8126453161239624,0.4012301862239837,0.3645921647548675,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9760273098945618,0.6919427514076233,0.6561105847358704,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8990033268928528,0.5505436658859253,0.3864730298519134,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8439452648162842,0.4537189304828644,0.4330678284168243,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6947466731071472,0.247262418270111,1.133875012397766,285.0110168457031,284.95001220703125,301.5166015625,291.8777770996094,298.4540710449219,297.2239990234375,285.0103759765625,1.0,0.6809946298599243,0.3803090751171112,0.3803090751171112,1.0,1.0,-3.571868419647217,1.0229980945587158,2.548870325088501,0.2199420779943466,0.9940528273582458,0.9940528273582458,0.0,221.15261840820312,229.0,58380.66015625,0.0,3947.658935546875,1.0,279.4429626464844,283.07586669921875,294.8565368652344,298.56402587890625,293.1499938964844,293.1499938964844,279.1499938964844,33698.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596726298332214,1.0,0.0,0.0,3.841830730438232,3.841856241226196,9.848491799857584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.7109375,0.0,1739.1224365234375,1895.4371337890625,0.0,3949.6669921875,0.947015106678009,1.0,0.0,3.0,1.0,0.0
18195540,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8091672658920288,0.4003395140171051,0.3642253279685974,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9723567962646484,0.6914841532707214,0.6561790704727173,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.896743893623352,0.5527459383010864,0.3883253931999206,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8409557342529297,0.4537147879600525,0.4334562122821808,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6919261813163757,0.2471317201852798,1.1346436738967896,284.89031982421875,284.95001220703125,301.54205322265625,291.861328125,298.4545288085937,297.2183837890625,284.8919372558594,1.0,0.683157205581665,0.3795202374458313,0.3795202374458313,1.0,1.0,-3.575140953063965,1.021640062332153,2.5535008907318115,0.2180531620979309,0.8893694877624512,0.8893694877624512,0.0,224.6939697265625,232.0,59197.828125,0.0,3977.705078125,1.0,279.156005859375,282.9310302734375,294.8880615234375,298.7127990722656,293.1499938964844,293.1499938964844,279.45001220703125,38751.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687252044677734,1.0,0.0,0.0,3.745616436004639,3.7456419467926025,9.36138064844272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.75830078125,0.0,1663.2955322265625,1895.4371337890625,0.0,4029.970703125,0.9285460114479064,1.0,0.0,3.0,1.0,0.0
18195600,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8091672658920288,0.4003395140171051,0.3642253279685974,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9723567962646484,0.6914841532707214,0.6561790704727173,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.896743893623352,0.5527459383010864,0.3883253931999206,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8409557342529297,0.4537147879600525,0.4334562122821808,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6919261813163757,0.2471317201852798,1.1346436738967896,284.89031982421875,284.95001220703125,301.54205322265625,291.861328125,298.4545288085937,297.2183837890625,284.8919372558594,1.0,0.683157205581665,0.3795202374458313,0.3795202374458313,1.0,1.0,-3.575140953063965,1.021640062332153,2.5535008907318115,0.2180531620979309,0.8893694877624512,0.8893694877624512,0.0,224.6939697265625,232.0,59197.828125,0.0,3977.705078125,1.0,279.156005859375,282.9310302734375,294.8880615234375,298.7127990722656,293.1499938964844,293.1499938964844,279.45001220703125,38751.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687252044677734,1.0,0.0,0.0,3.745616436004639,3.7456419467926025,9.36138064844272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.75830078125,0.0,1663.2955322265625,1895.4371337890625,0.0,4029.970703125,0.9285460114479064,1.0,0.0,3.0,1.0,0.0
18195660,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8066077828407288,0.4004924893379211,0.3641645014286041,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9696325659751892,0.692182719707489,0.6565737128257751,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8955733180046082,0.556079089641571,0.3904658555984497,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8388324975967407,0.454457938671112,0.4340079724788666,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6898642778396606,0.2474190294742584,1.1356908082962036,285.0128173828125,284.95001220703125,301.56982421875,291.84576416015625,298.4628295898437,297.2229919433594,285.0121459960937,1.0,0.6852476000785828,0.3786699473857879,0.3786699473857879,1.0,1.0,-3.5800302028656006,1.020637273788452,2.5593926906585693,0.2158894091844558,0.9944299459457396,0.9944299459457396,0.0,227.5686187744141,235.0,58375.6953125,0.0,4007.94091796875,1.0,279.44293212890625,283.07684326171875,294.82403564453125,298.5299377441406,293.1499938964844,293.1499938964844,279.1499938964844,33663.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606496691703796,1.0,0.0,0.0,3.8405158519744873,3.840541362762451,9.84175130724907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.939453125,0.0,1737.239013671875,1895.4371337890625,0.0,3958.375,0.9467002153396606,1.0,0.0,3.0,1.0,0.0
18195720,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8066077828407288,0.4004924893379211,0.3641645014286041,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9696325659751892,0.692182719707489,0.6565737128257751,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8955733180046082,0.556079089641571,0.3904658555984497,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8388324975967407,0.454457938671112,0.4340079724788666,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6898642778396606,0.2474190294742584,1.1356908082962036,285.0128173828125,284.95001220703125,301.56982421875,291.84576416015625,298.4628295898437,297.2229919433594,285.0121459960937,1.0,0.6852476000785828,0.3786699473857879,0.3786699473857879,1.0,1.0,-3.5800302028656006,1.020637273788452,2.5593926906585693,0.2158894091844558,0.9944299459457396,0.9944299459457396,0.0,227.5686187744141,235.0,58375.6953125,0.0,4007.94091796875,1.0,279.44293212890625,283.07684326171875,294.82403564453125,298.5299377441406,293.1499938964844,293.1499938964844,279.1499938964844,33663.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606496691703796,1.0,0.0,0.0,3.8405158519744873,3.840541362762451,9.84175130724907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.939453125,0.0,1737.239013671875,1895.4371337890625,0.0,3958.375,0.9467002153396606,1.0,0.0,3.0,1.0,0.0
18195780,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8032703995704651,0.3995702266693115,0.363765150308609,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.966108739376068,0.6916674971580505,0.6565960645675659,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8936530351638794,0.5583183169364929,0.3923438191413879,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8361346125602722,0.4544011652469635,0.4343436062335968,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6873121857643127,0.24728325009346,1.1364264488220217,284.8910827636719,284.95001220703125,301.5994873046875,291.8310241699219,298.46435546875,297.2176513671875,284.89263916015625,1.0,0.6872960925102234,0.3778196573257446,0.3778196573257446,1.0,1.0,-3.583135843276977,1.019020915031433,2.564115047454834,0.2137781530618667,0.889955997467041,0.889955997467041,0.0,230.93898010253903,238.0,59202.5234375,0.0,4036.62744140625,1.0,279.156005859375,282.93072509765625,294.8577575683594,298.6818542480469,293.1499938964844,293.1499938964844,279.45001220703125,38705.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697069525718688,1.0,0.0,0.0,3.746288537979126,3.746313810348511,9.364740094497392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.57568359375,0.0,1663.7293701171875,1895.4371337890625,0.0,4038.626953125,0.9286586046218872,1.0,0.0,3.0,1.0,0.0
18195840,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8032703995704651,0.3995702266693115,0.363765150308609,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.966108739376068,0.6916674971580505,0.6565960645675659,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8936530351638794,0.5583183169364929,0.3923438191413879,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8361346125602722,0.4544011652469635,0.4343436062335968,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6873121857643127,0.24728325009346,1.1364264488220217,284.8910827636719,284.95001220703125,301.5994873046875,291.8310241699219,298.46435546875,297.2176513671875,284.89263916015625,1.0,0.6872960925102234,0.3778196573257446,0.3778196573257446,1.0,1.0,-3.583135843276977,1.019020915031433,2.564115047454834,0.2137781530618667,0.889955997467041,0.889955997467041,0.0,230.93898010253903,238.0,59202.5234375,0.0,4036.62744140625,1.0,279.156005859375,282.93072509765625,294.8577575683594,298.6818542480469,293.1499938964844,293.1499938964844,279.45001220703125,38705.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697069525718688,1.0,0.0,0.0,3.746288537979126,3.746313810348511,9.364740094497392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.57568359375,0.0,1663.7293701171875,1895.4371337890625,0.0,4038.626953125,0.9286586046218872,1.0,0.0,3.0,1.0,0.0
18195900,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8016098141670227,0.3995329737663269,0.3635191619396209,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9643226861953736,0.6918553709983826,0.6565158367156982,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8927245736122131,0.5599052906036377,0.3932625949382782,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8347856998443604,0.4546539783477783,0.4344305098056793,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6860103011131287,0.247355043888092,1.1364785432815552,285.0156555175781,284.95001220703125,301.61492919921875,291.8238830566406,298.4681091308594,297.2189025878906,285.0177307128906,1.0,0.6882287263870239,0.3773945271968841,0.3773945271968841,1.0,1.0,-3.58400821685791,1.017994999885559,2.5660133361816406,0.2124992758035659,0.9736849069595336,0.9736849069595336,0.0,232.5626983642578,238.0,58274.20703125,0.0,4048.854736328125,1.0,279.40362548828125,283.07940673828125,294.79461669921875,298.4592590332031,293.1499938964844,293.1499938964844,279.45001220703125,34602.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637564420700072,1.0,0.0,0.0,3.781306266784668,3.7813313007354736,9.540628980175825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.0185546875,0.0,1673.3837890625,1895.4371337890625,0.0,3985.999755859375,0.935300588607788,1.0,0.0,3.0,1.0,0.0
18195960,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8007883429527283,0.3996859788894653,0.3636621534824371,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9634069800376892,0.692282497882843,0.6569058299064636,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8926504254341125,0.5616872906684875,0.3945006728172302,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8341465592384338,0.45508873462677,0.434835135936737,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6853785514831543,0.2475550025701522,1.1373870372772217,285.0137023925781,284.95001220703125,301.6307067871094,291.8169250488281,298.4736328125,297.2223205566406,285.01275634765625,1.0,0.6893051266670227,0.3769815266132355,0.3769815266132355,1.0,1.0,-3.587715148925781,1.0179293155670166,2.5697858333587646,0.2115876823663711,0.9953840374946594,0.9953840374946594,0.0,233.7454833984375,241.0,58373.88671875,0.0,4065.77783203125,1.0,279.4439392089844,283.07647705078125,294.794189453125,298.4996643066406,293.1499938964844,293.1499938964844,279.1499938964844,33635.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961577296257019,1.0,0.0,0.0,3.8422794342041016,3.8423049449920654,9.85079282145307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9560546875,0.0,1739.173828125,1895.4371337890625,0.0,3966.633544921875,0.9468334317207336,1.0,0.0,3.0,1.0,0.0
18196020,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7975965738296509,0.3987375199794769,0.3632435202598572,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9598972201347352,0.6916841864585876,0.6568579077720642,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8909109830856323,0.5639501810073853,0.3964026272296905,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8315994143486023,0.4549840688705444,0.4351285994052887,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6829659938812256,0.2474025934934616,1.1380586624145508,284.89093017578125,284.95001220703125,301.66314697265625,291.8033447265625,298.4760131835937,297.2170715332031,284.8924865722656,1.0,0.6912936568260193,0.3761555850505829,0.3761555850505829,1.0,1.0,-3.590614557266236,1.0163068771362305,2.574307680130005,0.2095145285129547,0.8904637098312378,0.8904637098312378,0.0,237.06678771972656,244.0,59209.58984375,0.0,4093.729248046875,1.0,279.156005859375,282.9294738769531,294.830078125,298.6539306640625,293.1499938964844,293.1499938964844,279.45001220703125,38685.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706702828407288,1.0,0.0,0.0,3.748013973236084,3.748039484024048,9.373368925480464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.005859375,0.0,1665.608154296875,1895.4371337890625,0.0,4047.1103515625,0.9290226697921752,1.0,0.0,3.0,1.0,0.0
18196080,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7975965738296509,0.3987375199794769,0.3632435202598572,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9598972201347352,0.6916841864585876,0.6568579077720642,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8909109830856323,0.5639501810073853,0.3964026272296905,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8315994143486023,0.4549840688705444,0.4351285994052887,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6829659938812256,0.2474025934934616,1.1380586624145508,284.89093017578125,284.95001220703125,301.66314697265625,291.8033447265625,298.4760131835937,297.2170715332031,284.8924865722656,1.0,0.6912936568260193,0.3761555850505829,0.3761555850505829,1.0,1.0,-3.590614557266236,1.0163068771362305,2.574307680130005,0.2095145285129547,0.8904637098312378,0.8904637098312378,0.0,237.06678771972656,244.0,59209.58984375,0.0,4093.729248046875,1.0,279.156005859375,282.9294738769531,294.830078125,298.6539306640625,293.1499938964844,293.1499938964844,279.45001220703125,38685.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706702828407288,1.0,0.0,0.0,3.748013973236084,3.748039484024048,9.373368925480464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.005859375,0.0,1665.608154296875,1895.4371337890625,0.0,4047.1103515625,0.9290226697921752,1.0,0.0,3.0,1.0,0.0
18196140,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7952226400375366,0.3988299071788788,0.363124817609787,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9571980237960817,0.6922164559364319,0.6570966839790344,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8900333046913147,0.5673473477363586,0.39858278632164,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.829711377620697,0.4556313753128052,0.435584157705307,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6811273694038391,0.2476566135883331,1.1389464139938354,285.0130920410156,284.95001220703125,301.6964416503906,291.7901916503906,298.48583984375,297.2217712402344,285.0124206542969,1.0,0.6932526230812073,0.3753296136856079,0.3753296136856079,1.0,1.0,-3.5949866771698,1.0151724815368652,2.5798141956329346,0.20732381939888,0.9955331683158876,0.9955331683158876,0.0,239.8433837890625,247.0,58381.8046875,0.0,4122.2783203125,1.0,279.4429626464844,283.0749816894531,294.7682800292969,298.4733581542969,293.1499938964844,293.1499938964844,279.1499938964844,33654.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625669121742249,1.0,0.0,0.0,3.842926979064941,3.842952489852905,9.854113613982918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.1064453125,0.0,1740.115234375,1895.4371337890625,0.0,3975.43408203125,0.9472382068634032,1.0,0.0,3.0,1.0,0.0
