time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196200,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7952226400375366,0.3988299071788788,0.363124817609787,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9571980237960817,0.6922164559364319,0.6570966839790344,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8900333046913147,0.5673473477363586,0.39858278632164,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.829711377620697,0.4556313753128052,0.435584157705307,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6811273694038391,0.2476566135883331,1.1389464139938354,285.0130920410156,284.95001220703125,301.6964416503906,291.7901916503906,298.48583984375,297.2217712402344,285.0124206542969,1.0,0.6932526230812073,0.3753296136856079,0.3753296136856079,1.0,1.0,-3.5949866771698,1.0151724815368652,2.5798141956329346,0.20732381939888,0.9955331683158876,0.9955331683158876,0.0,239.8433837890625,247.0,58381.8046875,0.0,4122.2783203125,1.0,279.4429626464844,283.0749816894531,294.7682800292969,298.4733581542969,293.1499938964844,293.1499938964844,279.1499938964844,33654.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625669121742249,1.0,0.0,0.0,3.842926979064941,3.842952489852905,9.854113613982918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.1064453125,0.0,1740.115234375,1895.4371337890625,0.0,3975.43408203125,0.9472382068634032,1.0,0.0,3.0,1.0,0.0
18196260,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.792126476764679,0.3978640735149383,0.3626817166805267,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.95365309715271,0.6915356516838074,0.6569631695747375,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8883951902389526,0.5696197748184204,0.4004882872104645,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8272508978843689,0.4554907977581024,0.4358376860618591,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6787993311882019,0.2474843263626098,1.1395210027694702,284.8906555175781,284.95001220703125,301.73016357421875,291.77734375,298.4884948730469,297.216552734375,284.8922119140625,1.0,0.6951937675476074,0.3745030760765075,0.3745030760765075,1.0,1.0,-3.597593069076538,1.0134402513504028,2.584152936935425,0.2051981687545776,0.8906127214431763,0.8906127214431763,0.0,243.16172790527344,250.0,59210.85546875,0.0,4149.53662109375,1.0,279.1559753417969,282.9281311035156,294.80401611328125,298.6274719238281,293.1499938964844,293.1499938964844,279.45001220703125,38696.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716081023216248,1.0,0.0,0.0,3.7493839263916016,3.7494091987609854,9.380221399624132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.14501953125,0.0,1667.300048828125,1895.4371337890625,0.0,4055.359375,0.9293346405029296,1.0,0.0,3.0,1.0,0.0
18196320,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.792126476764679,0.3978640735149383,0.3626817166805267,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.95365309715271,0.6915356516838074,0.6569631695747375,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8883951902389526,0.5696197748184204,0.4004882872104645,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8272508978843689,0.4554907977581024,0.4358376860618591,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6787993311882019,0.2474843263626098,1.1395210027694702,284.8906555175781,284.95001220703125,301.73016357421875,291.77734375,298.4884948730469,297.216552734375,284.8922119140625,1.0,0.6951937675476074,0.3745030760765075,0.3745030760765075,1.0,1.0,-3.597593069076538,1.0134402513504028,2.584152936935425,0.2051981687545776,0.8906127214431763,0.8906127214431763,0.0,243.16172790527344,250.0,59210.85546875,0.0,4149.53662109375,1.0,279.1559753417969,282.9281311035156,294.80401611328125,298.6274719238281,293.1499938964844,293.1499938964844,279.45001220703125,38696.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716081023216248,1.0,0.0,0.0,3.7493839263916016,3.7494091987609854,9.380221399624132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.14501953125,0.0,1667.300048828125,1895.4371337890625,0.0,4055.359375,0.9293346405029296,1.0,0.0,3.0,1.0,0.0
18196380,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7898446321487427,0.3979464173316955,0.3625533282756805,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9509464502334596,0.6919932961463928,0.6571310758590698,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8876058459281921,0.5730352997779846,0.4026798605918884,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.825437068939209,0.45611372590065,0.4362680315971374,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6770341396331787,0.247721254825592,1.1403281688690186,285.012939453125,284.95001220703125,301.7640380859375,291.7646484375,298.4984436035156,297.2212829589844,285.01226806640625,1.0,0.6971121430397034,0.3736765384674072,0.3736765384674072,1.0,1.0,-3.601754903793335,1.0122212171554563,2.589533805847168,0.202962651848793,0.9956098198890686,0.9956098198890686,0.0,245.92686462402344,253.0,58377.0625,0.0,4177.576171875,1.0,279.4429626464844,283.0738525390625,294.7425842285156,298.4469909667969,293.1499938964844,293.1499938964844,279.1499938964844,33666.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634723663330078,1.0,0.0,0.0,3.843801259994507,3.843826770782471,9.858597422862658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2841796875,0.0,1741.2740478515625,1895.4371337890625,0.0,3983.477783203125,0.9474437832832336,1.0,0.0,3.0,1.0,0.0
18196440,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7898446321487427,0.3979464173316955,0.3625533282756805,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9509464502334596,0.6919932961463928,0.6571310758590698,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8876058459281921,0.5730352997779846,0.4026798605918884,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.825437068939209,0.45611372590065,0.4362680315971374,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6770341396331787,0.247721254825592,1.1403281688690186,285.012939453125,284.95001220703125,301.7640380859375,291.7646484375,298.4984436035156,297.2212829589844,285.01226806640625,1.0,0.6971121430397034,0.3736765384674072,0.3736765384674072,1.0,1.0,-3.601754903793335,1.0122212171554563,2.589533805847168,0.202962651848793,0.9956098198890686,0.9956098198890686,0.0,245.92686462402344,253.0,58377.0625,0.0,4177.576171875,1.0,279.4429626464844,283.0738525390625,294.7425842285156,298.4469909667969,293.1499938964844,293.1499938964844,279.1499938964844,33666.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634723663330078,1.0,0.0,0.0,3.843801259994507,3.843826770782471,9.858597422862658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2841796875,0.0,1741.2740478515625,1895.4371337890625,0.0,3983.477783203125,0.9474437832832336,1.0,0.0,3.0,1.0,0.0
18196500,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7887490391731262,0.3975696861743927,0.3625326752662658,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9496325850486756,0.6917603015899658,0.6572845578193665,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8872401118278503,0.5742816925048828,0.4038033783435821,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8245822191238403,0.4561383724212646,0.4365547895431518,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6762266755104065,0.2476995140314102,1.141034483909607,284.8798828125,284.95001220703125,301.7809143066406,291.7583312988281,298.5006103515625,297.2198791503906,284.8768005371094,1.0,0.6981445550918579,0.373263269662857,0.373263269662857,1.0,1.0,-3.604468584060669,1.0118069648742676,2.5926616191864014,0.2020495384931564,0.9075274467468262,0.9075274467468262,0.0,247.3525238037109,253.0,59420.03125,0.0,4193.548828125,1.0,279.1932678222656,282.9123840332031,294.79278564453125,298.6629638671875,293.1499938964844,293.1499938964844,279.1499938964844,36908.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699358344078064,1.0,0.0,0.0,3.827159404754639,3.8271851539611816,9.773415285962983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.11328125,0.0,1746.4718017578125,1895.4371337890625,0.0,4040.64306640625,0.9438758492469788,1.0,0.0,3.0,1.0,0.0
18196560,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7868651747703552,0.3969786465167999,0.3621052205562591,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9474030137062072,0.6912436485290527,0.6569302082061768,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8860716223716736,0.5753126740455627,0.4045897722244262,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8230648040771484,0.4559548199176788,0.4365019202232361,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6747993230819702,0.2475334554910659,1.1408294439315796,284.8907470703125,284.95001220703125,301.79766845703125,291.75201416015625,298.50103759765625,297.2161560058594,284.89227294921875,1.0,0.6990158557891846,0.3728654086589813,0.3728654086589813,1.0,1.0,-3.604167461395264,1.0104591846466064,2.593708276748657,0.2008430063724517,0.8908251523971558,0.8908251523971558,0.0,249.23634338378903,256.0,59204.1953125,0.0,4204.3525390625,1.0,279.1563415527344,282.9273986816406,294.7784423828125,298.6012878417969,293.1499938964844,293.1499938964844,279.45001220703125,38665.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724670648574828,1.0,0.0,0.0,3.750088691711426,3.7501142024993896,9.383748533764448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.310546875,0.0,1667.892333984375,1895.4371337890625,0.0,4062.906494140625,0.9295288920402528,1.0,0.0,3.0,1.0,0.0
18196620,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7846741676330566,0.3970541954040527,0.3619737327098846,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.944700300693512,0.6916289329528809,0.6570336222648621,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8853551745414734,0.5787341594696045,0.4067863523960113,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8213129639625549,0.4565606117248535,0.4369174838066101,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6731038093566895,0.2477548420429229,1.141571044921875,285.0127258300781,284.95001220703125,301.8306579589844,291.7393798828125,298.5107727050781,297.22088623046875,285.0120849609375,1.0,0.7009011507034302,0.3720696866512298,0.3720696866512298,1.0,1.0,-3.608157396316528,1.0092673301696775,2.5988900661468506,0.1986667960882187,0.9955456852912904,0.9955456852912904,0.0,251.99575805664065,259.0,58365.33984375,0.0,4232.00634765625,1.0,279.4429626464844,283.0728454589844,294.71728515625,298.4207458496094,293.1499938964844,293.1499938964844,279.1499938964844,33674.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643471240997314,1.0,0.0,0.0,3.844107866287232,3.8441333770751953,9.860170848696723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.7353515625,0.0,1741.7088623046875,1895.4371337890625,0.0,3991.24072265625,0.9475175142288208,1.0,0.0,3.0,1.0,0.0
18196680,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7846741676330566,0.3970541954040527,0.3619737327098846,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.944700300693512,0.6916289329528809,0.6570336222648621,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8853551745414734,0.5787341594696045,0.4067863523960113,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8213129639625549,0.4565606117248535,0.4369174838066101,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6731038093566895,0.2477548420429229,1.141571044921875,285.0127258300781,284.95001220703125,301.8306579589844,291.7393798828125,298.5107727050781,297.22088623046875,285.0120849609375,1.0,0.7009011507034302,0.3720696866512298,0.3720696866512298,1.0,1.0,-3.608157396316528,1.0092673301696775,2.5988900661468506,0.1986667960882187,0.9955456852912904,0.9955456852912904,0.0,251.99575805664065,259.0,58365.33984375,0.0,4232.00634765625,1.0,279.4429626464844,283.0728454589844,294.71728515625,298.4207458496094,293.1499938964844,293.1499938964844,279.1499938964844,33674.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643471240997314,1.0,0.0,0.0,3.844107866287232,3.8441333770751953,9.860170848696723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.7353515625,0.0,1741.7088623046875,1895.4371337890625,0.0,3991.24072265625,0.9475175142288208,1.0,0.0,3.0,1.0,0.0
18196740,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7818029522895813,0.3960812091827392,0.3615221083164215,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.941167950630188,0.6908062100410461,0.6567666530609131,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8839035034179688,0.5809994339942932,0.4086921513080597,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8190059661865234,0.4563839435577392,0.4371365904808044,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.670953631401062,0.2475509196519851,1.1420073509216309,284.8903503417969,284.95001220703125,301.8627014160156,291.7265625,298.5128479003906,297.2156982421875,284.8918762207031,1.0,0.7027726173400879,0.3712739646434784,0.3712739646434784,1.0,1.0,-3.610385656356812,1.0074859857559204,2.6028995513916016,0.1965633332729339,0.8904489874839783,0.8904489874839783,0.0,255.3047790527344,262.0,59188.1640625,0.0,4258.3671875,1.0,279.1559753417969,282.9262084960937,294.7532043457031,298.5747375488281,293.1499938964844,293.1499938964844,279.45001220703125,38717.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97338205575943,1.0,0.0,0.0,3.749845981597901,3.749871253967285,9.382533789903392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.52294921875,0.0,1668.003662109375,1895.4371337890625,0.0,4070.93603515625,0.9294494390487672,1.0,0.0,3.0,1.0,0.0
18196800,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7818029522895813,0.3960812091827392,0.3615221083164215,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.941167950630188,0.6908062100410461,0.6567666530609131,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8839035034179688,0.5809994339942932,0.4086921513080597,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8190059661865234,0.4563839435577392,0.4371365904808044,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.670953631401062,0.2475509196519851,1.1420073509216309,284.8903503417969,284.95001220703125,301.8627014160156,291.7265625,298.5128479003906,297.2156982421875,284.8918762207031,1.0,0.7027726173400879,0.3712739646434784,0.3712739646434784,1.0,1.0,-3.610385656356812,1.0074859857559204,2.6028995513916016,0.1965633332729339,0.8904489874839783,0.8904489874839783,0.0,255.3047790527344,262.0,59188.1640625,0.0,4258.3671875,1.0,279.1559753417969,282.9262084960937,294.7532043457031,298.5747375488281,293.1499938964844,293.1499938964844,279.45001220703125,38717.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97338205575943,1.0,0.0,0.0,3.749845981597901,3.749871253967285,9.382533789903392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.52294921875,0.0,1668.003662109375,1895.4371337890625,0.0,4070.93603515625,0.9294494390487672,1.0,0.0,3.0,1.0,0.0
18196860,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7796959280967712,0.3961547315120697,0.3613872230052948,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9384764432907104,0.6911227107048035,0.6568034887313843,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8832433819770813,0.5844194293022156,0.4108849167823791,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8172978758811951,0.4569767713546753,0.4375377893447876,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6693198680877686,0.2477578073740005,1.1426783800125122,285.01251220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5220031738281,297.22039794921875,285.0118713378906,1.0,0.7046250104904175,0.370522141456604,0.370522141456604,1.0,1.0,-3.614184617996216,1.006353497505188,2.6078310012817383,0.1944797039031982,0.9951236248016356,0.9951236248016356,0.0,258.0623474121094,265.0,58344.61328125,0.0,4285.5986328125,1.0,279.4429626464844,283.072021484375,294.6913452148437,298.3933410644531,293.1499938964844,293.1499938964844,279.1499938964844,33683.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965228259563446,1.0,0.0,0.0,3.843584537506104,3.8436100482940674,9.857486702458118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8671875,0.0,1741.1463623046875,1895.4371337890625,0.0,3999.052001953125,0.9474068880081176,1.0,0.0,3.0,1.0,0.0
18196920,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7796959280967712,0.3961547315120697,0.3613872230052948,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9384764432907104,0.6911227107048035,0.6568034887313843,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8832433819770813,0.5844194293022156,0.4108849167823791,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8172978758811951,0.4569767713546753,0.4375377893447876,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6693198680877686,0.2477578073740005,1.1426783800125122,285.01251220703125,284.95001220703125,301.8934020996094,291.7135009765625,298.5220031738281,297.22039794921875,285.0118713378906,1.0,0.7046250104904175,0.370522141456604,0.370522141456604,1.0,1.0,-3.614184617996216,1.006353497505188,2.6078310012817383,0.1944797039031982,0.9951236248016356,0.9951236248016356,0.0,258.0623474121094,265.0,58344.61328125,0.0,4285.5986328125,1.0,279.4429626464844,283.072021484375,294.6913452148437,298.3933410644531,293.1499938964844,293.1499938964844,279.1499938964844,33683.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965228259563446,1.0,0.0,0.0,3.843584537506104,3.8436100482940674,9.857486702458118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.8671875,0.0,1741.1463623046875,1895.4371337890625,0.0,3999.052001953125,0.9474068880081176,1.0,0.0,3.0,1.0,0.0
18196980,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7769346833229065,0.3951826989650726,0.360935777425766,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9349793195724488,0.6902332305908203,0.656473696231842,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8818660378456116,0.5866665840148926,0.4127809107303619,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8150409460067749,0.4567878544330597,0.4377454817295074,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6672530770301819,0.2475402504205703,1.1430549621582031,284.8902893066406,284.95001220703125,301.9223937988281,291.7001037597656,298.5233154296875,297.2151794433594,284.8918151855469,1.0,0.7064651846885681,0.3697703182697296,0.3697703182697296,1.0,1.0,-3.6162400245666495,1.004644513130188,2.611595392227173,0.192479521036148,0.8900489807128906,0.8900489807128906,0.0,261.3688659667969,268.0,59162.42578125,0.0,4311.55224609375,1.0,279.1559753417969,282.9256896972656,294.7267761230469,298.5466003417969,293.1499938964844,293.1499938964844,279.45001220703125,38732.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974271833896637,1.0,0.0,0.0,3.748719930648804,3.748745441436768,9.376899470225908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.20556640625,0.0,1666.7923583984375,1895.4371337890625,0.0,4078.7353515625,0.9292083382606506,1.0,0.0,3.0,1.0,0.0
18197040,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7769346833229065,0.3951826989650726,0.360935777425766,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9349793195724488,0.6902332305908203,0.656473696231842,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8818660378456116,0.5866665840148926,0.4127809107303619,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8150409460067749,0.4567878544330597,0.4377454817295074,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6672530770301819,0.2475402504205703,1.1430549621582031,284.8902893066406,284.95001220703125,301.9223937988281,291.7001037597656,298.5233154296875,297.2151794433594,284.8918151855469,1.0,0.7064651846885681,0.3697703182697296,0.3697703182697296,1.0,1.0,-3.6162400245666495,1.004644513130188,2.611595392227173,0.192479521036148,0.8900489807128906,0.8900489807128906,0.0,261.3688659667969,268.0,59162.42578125,0.0,4311.55224609375,1.0,279.1559753417969,282.9256896972656,294.7267761230469,298.5466003417969,293.1499938964844,293.1499938964844,279.45001220703125,38732.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974271833896637,1.0,0.0,0.0,3.748719930648804,3.748745441436768,9.376899470225908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.20556640625,0.0,1666.7923583984375,1895.4371337890625,0.0,4078.7353515625,0.9292083382606506,1.0,0.0,3.0,1.0,0.0
18197100,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7755565643310547,0.3951223492622375,0.3606704473495483,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9332118034362792,0.6902362704277039,0.6562207937240601,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.881186842918396,0.5882733464241028,0.41370490193367,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8138861656188965,0.4569840133190155,0.4377756714820862,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.666181206703186,0.2475708425045013,1.142919659614563,285.0145568847656,284.95001220703125,301.9361572265625,291.6932373046875,298.5265808105469,297.2164611816406,285.0166015625,1.0,0.7073014974594116,0.3693943917751312,0.3693943917751312,1.0,1.0,-3.616593837738037,1.0035792589187622,2.6130144596099854,0.191258430480957,0.9732965230941772,0.9732965230941772,0.0,262.96954345703125,268.0,58218.24609375,0.0,4322.412109375,1.0,279.4036865234375,283.0743713378906,294.66375732421875,298.3236389160156,293.1499938964844,293.1499938964844,279.45001220703125,34642.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968297839164734,1.0,0.0,0.0,3.782849550247192,3.782874584197998,9.548417665428133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.755859375,0.0,1675.52783203125,1895.4371337890625,0.0,4026.198974609375,0.9356685280799866,1.0,0.0,3.0,1.0,0.0
18197160,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7748969197273254,0.3952528536319732,0.3607925474643707,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9322996735572816,0.6904792189598083,0.6564383506774902,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8812384009361267,0.5900711417198181,0.414956659078598,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8133521676063538,0.4573675990104675,0.4381300210952759,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6656696200370789,0.2477325648069381,1.143651843070984,285.0127258300781,284.95001220703125,301.9493408203125,291.6862487792969,298.53131103515625,297.2198181152344,285.01177978515625,1.0,0.708285391330719,0.3690260052680969,0.3690260052680969,1.0,1.0,-3.61981201171875,1.0034548044204712,2.6163573265075684,0.19037826359272,0.99468594789505,0.99468594789505,0.0,264.13427734375,271.0,58308.15234375,0.0,4338.31396484375,1.0,279.4439697265625,283.0717163085937,294.6631774902344,298.3632507324219,293.1499938964844,293.1499938964844,279.1499938964844,33676.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660788178443908,1.0,0.0,0.0,3.843005180358887,3.8430306911468506,9.854513791651698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.1220703125,0.0,1740.376953125,1895.4371337890625,0.0,4006.583984375,0.947022557258606,1.0,0.0,3.0,1.0,0.0
18197220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7722566723823547,0.3942843079566955,0.360350102186203,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9288761615753174,0.6895261406898499,0.6560559868812561,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8799382448196411,0.5922905206680298,0.4168419241905212,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8111385107040405,0.4571692943572998,0.438333660364151,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6636927723884583,0.2475032359361648,1.143986463546753,284.8902282714844,284.95001220703125,301.973876953125,291.671875,298.5313415527344,297.2145690917969,284.8917236328125,1.0,0.7100969552993774,0.3682892620563507,0.3682892620563507,1.0,1.0,-3.6217470169067374,1.0017459392547607,2.620001077651977,0.1883990913629531,0.8894140124320984,0.8894140124320984,0.0,267.4300537109375,274.0,59124.06640625,0.0,4363.94189453125,1.0,279.156005859375,282.925537109375,294.6986389160156,298.5160522460937,293.1499938964844,293.1499938964844,279.45001220703125,38746.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975181519985199,1.0,0.0,0.0,3.746486186981201,3.746511459350586,9.365728033117192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.4052734375,0.0,1664.2779541015625,1895.4371337890625,0.0,4086.699462890625,0.9287179708480836,1.0,0.0,3.0,1.0,0.0
18197280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7722566723823547,0.3942843079566955,0.360350102186203,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9288761615753174,0.6895261406898499,0.6560559868812561,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8799382448196411,0.5922905206680298,0.4168419241905212,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8111385107040405,0.4571692943572998,0.438333660364151,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6636927723884583,0.2475032359361648,1.143986463546753,284.8902282714844,284.95001220703125,301.973876953125,291.671875,298.5313415527344,297.2145690917969,284.8917236328125,1.0,0.7100969552993774,0.3682892620563507,0.3682892620563507,1.0,1.0,-3.6217470169067374,1.0017459392547607,2.620001077651977,0.1883990913629531,0.8894140124320984,0.8894140124320984,0.0,267.4300537109375,274.0,59124.06640625,0.0,4363.94189453125,1.0,279.156005859375,282.925537109375,294.6986389160156,298.5160522460937,293.1499938964844,293.1499938964844,279.45001220703125,38746.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975181519985199,1.0,0.0,0.0,3.746486186981201,3.746511459350586,9.365728033117192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.4052734375,0.0,1664.2779541015625,1895.4371337890625,0.0,4086.699462890625,0.9287179708480836,1.0,0.0,3.0,1.0,0.0
18197340,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7703131437301636,0.394353449344635,0.3602142632007599,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9262591004371644,0.6897052526473999,0.6559674739837646,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8793617486953735,0.595669686794281,0.4190059006214142,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8094787001609802,0.4577390849590301,0.4387143850326538,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6621776819229126,0.2476834505796432,1.1445419788360596,285.0116882324219,284.95001220703125,301.9956359863281,291.6568603515625,298.5378112792969,297.2191162109375,285.0110168457031,1.0,0.7118893265724182,0.3675525188446045,0.3675525188446045,1.0,1.0,-3.6251957416534415,1.000531554222107,2.624664068222046,0.1862944364547729,0.9932863712310792,0.9932863712310792,0.0,270.1862487792969,277.0,58270.52734375,0.0,4390.3994140625,1.0,279.44293212890625,283.0709533691406,294.6347961425781,298.3321533203125,293.1499938964844,293.1499938964844,279.1499938964844,33699.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670541286468506,1.0,0.0,0.0,3.839815139770508,3.839840650558472,9.83816107691382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.03515625,0.0,1736.6685791015625,1895.4371337890625,0.0,4015.212158203125,0.9465651512145996,1.0,0.0,3.0,1.0,0.0
18197400,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7703131437301636,0.394353449344635,0.3602142632007599,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9262591004371644,0.6897052526473999,0.6559674739837646,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8793617486953735,0.595669686794281,0.4190059006214142,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8094787001609802,0.4577390849590301,0.4387143850326538,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6621776819229126,0.2476834505796432,1.1445419788360596,285.0116882324219,284.95001220703125,301.9956359863281,291.6568603515625,298.5378112792969,297.2191162109375,285.0110168457031,1.0,0.7118893265724182,0.3675525188446045,0.3675525188446045,1.0,1.0,-3.6251957416534415,1.000531554222107,2.624664068222046,0.1862944364547729,0.9932863712310792,0.9932863712310792,0.0,270.1862487792969,277.0,58270.52734375,0.0,4390.3994140625,1.0,279.44293212890625,283.0709533691406,294.6347961425781,298.3321533203125,293.1499938964844,293.1499938964844,279.1499938964844,33699.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670541286468506,1.0,0.0,0.0,3.839815139770508,3.839840650558472,9.83816107691382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.03515625,0.0,1736.6685791015625,1895.4371337890625,0.0,4015.212158203125,0.9465651512145996,1.0,0.0,3.0,1.0,0.0
18197460,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7677560448646545,0.393383651971817,0.3597628176212311,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.922892928123474,0.6886835098266602,0.6555120348930359,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8780927658081055,0.5978452563285828,0.4208569228649139,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8072597980499268,0.4575272500514984,0.4389005303382873,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.660261869430542,0.2474398016929626,1.144803762435913,284.89013671875,284.95001220703125,302.0142517089844,291.64111328125,298.5360412597656,297.2137451171875,284.8916320800781,1.0,0.7136681079864502,0.3668153882026672,0.3668153882026672,1.0,1.0,-3.6268818378448486,0.9987338781356812,2.628148078918457,0.1842701882123947,0.8882852792739868,0.8882852792739868,0.0,273.4939880371094,280.0,59070.05859375,0.0,4415.48681640625,1.0,279.156005859375,282.92578125,294.6679992675781,298.482177734375,293.1499938964844,293.1499938964844,279.45001220703125,38780.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761434197425842,1.0,0.0,0.0,3.742788314819336,3.7428135871887207,9.347248806079732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.59228515625,0.0,1660.207763671875,1895.4371337890625,0.0,4095.11083984375,0.9279209971427916,1.0,0.0,3.0,1.0,0.0
18197520,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7677560448646545,0.393383651971817,0.3597628176212311,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.922892928123474,0.6886835098266602,0.6555120348930359,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8780927658081055,0.5978452563285828,0.4208569228649139,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8072597980499268,0.4575272500514984,0.4389005303382873,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.660261869430542,0.2474398016929626,1.144803762435913,284.89013671875,284.95001220703125,302.0142517089844,291.64111328125,298.5360412597656,297.2137451171875,284.8916320800781,1.0,0.7136681079864502,0.3668153882026672,0.3668153882026672,1.0,1.0,-3.6268818378448486,0.9987338781356812,2.628148078918457,0.1842701882123947,0.8882852792739868,0.8882852792739868,0.0,273.4939880371094,280.0,59070.05859375,0.0,4415.48681640625,1.0,279.156005859375,282.92578125,294.6679992675781,298.482177734375,293.1499938964844,293.1499938964844,279.45001220703125,38780.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761434197425842,1.0,0.0,0.0,3.742788314819336,3.7428135871887207,9.347248806079732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.59228515625,0.0,1660.207763671875,1895.4371337890625,0.0,4095.11083984375,0.9279209971427916,1.0,0.0,3.0,1.0,0.0
18197580,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7658914923667908,0.3934518992900848,0.3596280217170715,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9203436970710754,0.6887961030006409,0.6553632616996765,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8775458335876465,0.6011878252029419,0.4229957461357116,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8056036829948425,0.4580865204334259,0.4392721951007843,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6588028073310852,0.2476076334714889,1.145305871963501,285.01104736328125,284.95001220703125,302.02935791015625,291.6245422363281,298.5405578613281,297.2182006835937,285.0103759765625,1.0,0.7154303789138794,0.3660782873630523,0.3660782873630523,1.0,1.0,-3.63015389442444,0.9974521398544312,2.6327016353607178,0.182127833366394,0.9915593862533568,0.9915593862533568,0.0,276.2486267089844,283.0,58211.12890625,0.0,4441.5341796875,1.0,279.4429016113281,283.07086181640625,294.6025695800781,298.2963562011719,293.1499938964844,293.1499938964844,279.1499938964844,33709.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680277109146118,1.0,0.0,0.0,3.835946559906006,3.835971832275391,9.81834659796732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.888671875,0.0,1732.03857421875,1895.4371337890625,0.0,4023.813720703125,0.9456983208656312,1.0,0.0,3.0,1.0,0.0
18197640,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7658914923667908,0.3934518992900848,0.3596280217170715,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9203436970710754,0.6887961030006409,0.6553632616996765,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8775458335876465,0.6011878252029419,0.4229957461357116,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8056036829948425,0.4580865204334259,0.4392721951007843,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6588028073310852,0.2476076334714889,1.145305871963501,285.01104736328125,284.95001220703125,302.02935791015625,291.6245422363281,298.5405578613281,297.2182006835937,285.0103759765625,1.0,0.7154303789138794,0.3660782873630523,0.3660782873630523,1.0,1.0,-3.63015389442444,0.9974521398544312,2.6327016353607178,0.182127833366394,0.9915593862533568,0.9915593862533568,0.0,276.2486267089844,283.0,58211.12890625,0.0,4441.5341796875,1.0,279.4429016113281,283.07086181640625,294.6025695800781,298.2963562011719,293.1499938964844,293.1499938964844,279.1499938964844,33709.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680277109146118,1.0,0.0,0.0,3.835946559906006,3.835971832275391,9.81834659796732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.888671875,0.0,1732.03857421875,1895.4371337890625,0.0,4023.813720703125,0.9456983208656312,1.0,0.0,3.0,1.0,0.0
18197700,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.764994740486145,0.3930724859237671,0.3596020936965942,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9191149473190308,0.6883904337882996,0.6553550958633423,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8772825598716736,0.60235595703125,0.424080342054367,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8048163056373596,0.4580781459808349,0.4395290613174438,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6581384539604187,0.2475516945123672,1.1458637714385986,284.8786926269531,284.95001220703125,302.03546142578125,291.6159362792969,298.5395812988281,297.2165832519531,284.875732421875,1.0,0.7163838744163513,0.3657097220420837,0.3657097220420837,1.0,1.0,-3.6324055194854736,0.99699866771698,2.635406732559204,0.181258350610733,0.9033180475234984,0.9033180475234984,0.0,277.6756286621094,283.0,59234.50390625,0.0,4456.55517578125,1.0,279.1934509277344,282.9106750488281,294.65069580078125,298.50897216796875,293.1499938964844,293.1499938964844,279.1499938964844,37031.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745288491249084,1.0,0.0,0.0,3.8168885707855225,3.816914558410645,9.72102952800924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.833984375,0.0,1734.9608154296875,1895.4371337890625,0.0,4080.986572265625,0.9416117668151855,1.0,0.0,3.0,1.0,0.0
18197760,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7634289860725403,0.3924883902072906,0.3591783046722412,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9170753359794616,0.6876968145370483,0.6548396348953247,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8762996196746826,0.6032571792602539,0.4247940480709076,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8033937811851501,0.4578673839569092,0.4394488334655761,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.656954288482666,0.2473524659872055,1.1455128192901611,284.890380859375,284.95001220703125,302.04058837890625,291.6070861816406,298.5364990234375,297.2124938964844,284.8918762207031,1.0,0.7171760201454163,0.3653564453125,0.3653564453125,1.0,1.0,-3.6316192150115967,0.9956218600273132,2.6359975337982178,0.1801104247570037,0.8869757056236267,0.8869757056236267,0.0,279.5603942871094,286.0,58997.49609375,0.0,4466.0966796875,1.0,279.15643310546875,282.9270324707031,294.6339416503906,298.4438781738281,293.1499938964844,293.1499938964844,279.45001220703125,38776.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771090745925904,1.0,0.0,0.0,3.7373666763305664,3.737391948699951,9.320188496531046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.98974609375,0.0,1653.8284912109375,1895.4371337890625,0.0,4103.5439453125,0.9267731308937072,1.0,0.0,3.0,1.0,0.0
18197820,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7616227865219116,0.3925569355487823,0.3590497076511383,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.914563000202179,0.687678873538971,0.6545845866203308,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8756702542304993,0.6063582897186279,0.4267859160900116,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8017560243606567,0.4584196805953979,0.4398182332515716,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6555302739143372,0.2475042194128036,1.1459636688232422,285.0101318359375,284.95001220703125,302.0475769042969,291.5886535644531,298.5381774902344,297.21600341796875,285.00946044921875,1.0,0.7188959717750549,0.3646499514579773,0.3646499514579773,1.0,1.0,-3.634530067443848,0.9943130612373352,2.640217065811157,0.1780149042606353,0.9891964197158812,0.9891964197158812,0.0,282.3376159667969,289.0,58131.453125,0.0,4491.36474609375,1.0,279.44287109375,283.07110595703125,294.5668334960937,298.25592041015625,293.1499938964844,293.1499938964844,279.1499938964844,33718.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969042420387268,1.0,0.0,0.0,3.830397367477417,3.830422878265381,9.78996013145661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.4404296875,0.0,1725.373291015625,1895.4371337890625,0.0,4032.768798828125,0.9444496035575868,1.0,0.0,3.0,1.0,0.0
18197880,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7616227865219116,0.3925569355487823,0.3590497076511383,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.914563000202179,0.687678873538971,0.6545845866203308,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8756702542304993,0.6063582897186279,0.4267859160900116,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8017560243606567,0.4584196805953979,0.4398182332515716,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6555302739143372,0.2475042194128036,1.1459636688232422,285.0101318359375,284.95001220703125,302.0475769042969,291.5886535644531,298.5381774902344,297.21600341796875,285.00946044921875,1.0,0.7188959717750549,0.3646499514579773,0.3646499514579773,1.0,1.0,-3.634530067443848,0.9943130612373352,2.640217065811157,0.1780149042606353,0.9891964197158812,0.9891964197158812,0.0,282.3376159667969,289.0,58131.453125,0.0,4491.36474609375,1.0,279.44287109375,283.07110595703125,294.5668334960937,298.25592041015625,293.1499938964844,293.1499938964844,279.1499938964844,33718.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969042420387268,1.0,0.0,0.0,3.830397367477417,3.830422878265381,9.78996013145661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.4404296875,0.0,1725.373291015625,1895.4371337890625,0.0,4032.768798828125,0.9444496035575868,1.0,0.0,3.0,1.0,0.0
18197940,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.759234607219696,0.3915930688381195,0.3586017489433288,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9113739728927612,0.6864531636238098,0.653937578201294,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8743435144424438,0.6082013845443726,0.4284133315086365,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7995874285697937,0.4581908881664276,0.4399886131286621,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6537269353866577,0.2472295612096786,1.146094560623169,284.8901062011719,284.95001220703125,302.04998779296875,291.5691223144531,298.5312194824219,297.2095642089844,284.8916015625,1.0,0.7205880284309387,0.3639434278011322,0.3639434278011322,1.0,1.0,-3.635544538497925,0.9923845529556274,2.643159866333008,0.1759888082742691,0.884587824344635,0.884587824344635,0.0,285.6695861816406,292.0,58895.50390625,0.0,4514.85546875,1.0,279.1560974121094,282.92840576171875,294.59625244140625,298.40008544921875,293.1499938964844,293.1499938964844,279.45001220703125,38869.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781790375709534,1.0,0.0,0.0,3.729186534881592,3.729211807250977,9.2794340389446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.841796875,0.0,1644.9998779296875,1895.4371337890625,0.0,4112.87451171875,0.9249582290649414,1.0,0.0,3.0,1.0,0.0
18198000,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.759234607219696,0.3915930688381195,0.3586017489433288,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9113739728927612,0.6864531636238098,0.653937578201294,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8743435144424438,0.6082013845443726,0.4284133315086365,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7995874285697937,0.4581908881664276,0.4399886131286621,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6537269353866577,0.2472295612096786,1.146094560623169,284.8901062011719,284.95001220703125,302.04998779296875,291.5691223144531,298.5312194824219,297.2095642089844,284.8916015625,1.0,0.7205880284309387,0.3639434278011322,0.3639434278011322,1.0,1.0,-3.635544538497925,0.9923845529556274,2.643159866333008,0.1759888082742691,0.884587824344635,0.884587824344635,0.0,285.6695861816406,292.0,58895.50390625,0.0,4514.85546875,1.0,279.1560974121094,282.92840576171875,294.59625244140625,298.40008544921875,293.1499938964844,293.1499938964844,279.45001220703125,38869.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781790375709534,1.0,0.0,0.0,3.729186534881592,3.729211807250977,9.2794340389446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.841796875,0.0,1644.9998779296875,1895.4371337890625,0.0,4112.87451171875,0.9249582290649414,1.0,0.0,3.0,1.0,0.0
