time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7575024962425232,0.3916598856449127,0.3584716022014618,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9089738726615906,0.686355471611023,0.6535990834236145,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8737094402313232,0.6112182140350342,0.4303286075592041,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7980005145072937,0.4587326347827911,0.4403481185436249,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6523517370223999,0.2473654001951217,1.1464684009552002,285.0096130371094,284.95001220703125,302.04998779296875,291.5550537109375,298.5310974121094,297.2129821777344,285.0089416503906,1.0,0.7222595810890198,0.3632847964763641,0.3632847964763641,1.0,1.0,-3.638155937194824,0.9911207556724548,2.6470351219177246,0.1739895343780517,0.9863231778144836,0.9863231778144836,0.0,288.4356689453125,295.0,58034.7109375,0.0,4539.2890625,1.0,279.4428100585937,283.0724182128906,294.5302429199219,298.2115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33719.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695538878440856,1.0,0.0,0.0,3.8225274085998535,3.8225526809692383,9.74977183432202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4521484375,0.0,1715.8519287109375,1895.4371337890625,0.0,4037.277587890625,0.9426785707473756,1.0,0.0,3.0,1.0,0.0
18198120,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7575024962425232,0.3916598856449127,0.3584716022014618,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9089738726615906,0.686355471611023,0.6535990834236145,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8737094402313232,0.6112182140350342,0.4303286075592041,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7980005145072937,0.4587326347827911,0.4403481185436249,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6523517370223999,0.2473654001951217,1.1464684009552002,285.0096130371094,284.95001220703125,302.04998779296875,291.5550537109375,298.5310974121094,297.2129821777344,285.0089416503906,1.0,0.7222595810890198,0.3632847964763641,0.3632847964763641,1.0,1.0,-3.638155937194824,0.9911207556724548,2.6470351219177246,0.1739895343780517,0.9863231778144836,0.9863231778144836,0.0,288.4356689453125,295.0,58034.7109375,0.0,4539.2890625,1.0,279.4428100585937,283.0724182128906,294.5302429199219,298.2115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33719.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695538878440856,1.0,0.0,0.0,3.8225274085998535,3.8225526809692383,9.74977183432202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4521484375,0.0,1715.8519287109375,1895.4371337890625,0.0,4037.277587890625,0.9426785707473756,1.0,0.0,3.0,1.0,0.0
18198180,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7552183866500854,0.3907040953636169,0.3580267429351806,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9059839844703674,0.6850793361663818,0.652896523475647,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8724277019500732,0.613002359867096,0.4319115877151489,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7959063649177551,0.4584979116916656,0.4405098855495453,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6506238579750061,0.2470822036266327,1.1465474367141724,284.8917541503906,284.95001220703125,302.04998779296875,291.5524597167969,298.5237731933594,297.2067565917969,284.89324951171875,1.0,0.7239127159118652,0.362626165151596,0.362626165151596,1.0,1.0,-3.638980865478516,0.9892795085906982,2.6497013568878174,0.1720771491527557,0.8835110664367676,0.8835110664367676,0.0,291.74810791015625,298.0,58820.6484375,0.0,4562.16796875,1.0,279.1561584472656,282.9315490722656,294.5735778808594,298.36724853515625,293.1499938964844,293.1499938964844,279.45001220703125,38839.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774715304374696,1.0,0.0,0.0,3.721369743347168,3.7213950157165527,9.240573604074598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.302734375,0.0,1635.6873779296875,1895.4371337890625,0.0,4106.7060546875,0.9232163429260254,1.0,0.0,3.0,1.0,0.0
18198240,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7552183866500854,0.3907040953636169,0.3580267429351806,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9059839844703674,0.6850793361663818,0.652896523475647,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8724277019500732,0.613002359867096,0.4319115877151489,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7959063649177551,0.4584979116916656,0.4405098855495453,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6506238579750061,0.2470822036266327,1.1465474367141724,284.8917541503906,284.95001220703125,302.04998779296875,291.5524597167969,298.5237731933594,297.2067565917969,284.89324951171875,1.0,0.7239127159118652,0.362626165151596,0.362626165151596,1.0,1.0,-3.638980865478516,0.9892795085906982,2.6497013568878174,0.1720771491527557,0.8835110664367676,0.8835110664367676,0.0,291.74810791015625,298.0,58820.6484375,0.0,4562.16796875,1.0,279.1561584472656,282.9315490722656,294.5735778808594,298.36724853515625,293.1499938964844,293.1499938964844,279.45001220703125,38839.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774715304374696,1.0,0.0,0.0,3.721369743347168,3.7213950157165527,9.240573604074598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.302734375,0.0,1635.6873779296875,1895.4371337890625,0.0,4106.7060546875,0.9232163429260254,1.0,0.0,3.0,1.0,0.0
18198300,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7540901899337769,0.3906499743461609,0.3577732145786285,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.904525339603424,0.6848932504653931,0.6524726152420044,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8718066215515137,0.6143962144851685,0.4326833486557007,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7948511242866516,0.4586762189865112,0.4405252039432525,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6497331261634827,0.2470833212137222,1.1462854146957395,285.0144958496094,284.95001220703125,302.04998779296875,291.55523681640625,298.5229797363281,297.20751953125,285.0163879394531,1.0,0.724660336971283,0.362296849489212,0.362296849489212,1.0,1.0,-3.638789653778076,0.9881742596626282,2.6506154537200928,0.170909434556961,0.9660717248916626,0.9660717248916626,0.0,293.33868408203125,298.0,57897.7890625,0.0,4571.5419921875,1.0,279.403076171875,283.0785217285156,294.5188293457031,298.1523132324219,293.1499938964844,293.1499938964844,279.45001220703125,34603.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707390069961548,1.0,0.0,0.0,3.757270097732544,3.7572948932647705,9.419722459824698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.8134765625,0.0,1645.0615234375,1895.4371337890625,0.0,4047.71533203125,0.9299275875091552,1.0,0.0,3.0,1.0,0.0
18198360,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7535601258277893,0.390777587890625,0.3578968346118927,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9037468433380128,0.6849361658096313,0.652508556842804,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8718146085739136,0.615970253944397,0.4337859153747558,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.794372022151947,0.4590353965759277,0.4408606886863708,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6493041515350342,0.2472130209207534,1.1468851566314695,285.0120544433594,284.95001220703125,302.04998779296875,291.5605773925781,298.5237731933594,297.21026611328125,285.0111083984375,1.0,0.7255538702011108,0.3619762361049652,0.3619762361049652,1.0,1.0,-3.641429662704468,0.9879889488220216,2.6534407138824463,0.1700701713562011,0.9868618249893188,0.9868618249893188,0.0,294.50469970703125,301.0,58004.73046875,0.0,4586.14501953125,1.0,279.4437866210937,283.0753479003906,294.5296325683594,298.202392578125,293.1499938964844,293.1499938964844,279.1499938964844,33621.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967676877975464,1.0,0.0,0.0,3.818905115127564,3.818930387496948,9.73130454440252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.79296875,0.0,1710.7088623046875,1895.4371337890625,0.0,4020.715576171875,0.941541850566864,1.0,0.0,3.0,1.0,0.0
18198420,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.751384973526001,0.3898296654224396,0.3574669361114502,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9009858965873718,0.6836189031600952,0.6517757773399353,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8705847859382629,0.6176906228065491,0.4353349506855011,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7923592329025269,0.4587958753108978,0.4410241842269897,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6476584076881409,0.2469266802072525,1.146962285041809,284.8934631347656,284.95001220703125,302.04998779296875,291.5786437988281,298.5166320800781,297.20416259765625,284.8949584960937,1.0,0.7271841168403625,0.3613349795341491,0.3613349795341491,1.0,1.0,-3.642195463180542,0.986180067062378,2.656015396118164,0.1681926697492599,0.8850833177566528,0.8850833177566528,0.0,297.7985534667969,304.0,58850.87890625,0.0,4608.77294921875,1.0,279.1561889648437,282.9330139160156,294.59686279296875,298.3860168457031,293.1499938964844,293.1499938964844,279.45001220703125,38701.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750722646713256,1.0,0.0,0.0,3.721934318542481,3.721959590911865,9.243377689927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.5791015625,0.0,1635.2939453125,1895.4371337890625,0.0,4085.74365234375,0.9232443571090698,1.0,0.0,3.0,1.0,0.0
18198480,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.751384973526001,0.3898296654224396,0.3574669361114502,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9009858965873718,0.6836189031600952,0.6517757773399353,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8705847859382629,0.6176906228065491,0.4353349506855011,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7923592329025269,0.4587958753108978,0.4410241842269897,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6476584076881409,0.2469266802072525,1.146962285041809,284.8934631347656,284.95001220703125,302.04998779296875,291.5786437988281,298.5166320800781,297.20416259765625,284.8949584960937,1.0,0.7271841168403625,0.3613349795341491,0.3613349795341491,1.0,1.0,-3.642195463180542,0.986180067062378,2.656015396118164,0.1681926697492599,0.8850833177566528,0.8850833177566528,0.0,297.7985534667969,304.0,58850.87890625,0.0,4608.77294921875,1.0,279.1561889648437,282.9330139160156,294.59686279296875,298.3860168457031,293.1499938964844,293.1499938964844,279.45001220703125,38701.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750722646713256,1.0,0.0,0.0,3.721934318542481,3.721959590911865,9.243377689927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.5791015625,0.0,1635.2939453125,1895.4371337890625,0.0,4085.74365234375,0.9232443571090698,1.0,0.0,3.0,1.0,0.0
18198540,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7498012185096741,0.3899036943912506,0.3573441803455353,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8988562226295471,0.6834271550178528,0.6513504385948181,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8699920773506165,0.6205946207046509,0.4371697306632995,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.790879487991333,0.4593243598937988,0.4413713812828064,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6463950276374817,0.2470517307519912,1.14728581905365,285.0137634277344,284.95001220703125,302.04998779296875,291.6058349609375,298.5167236328125,297.2077331542969,285.0131530761719,1.0,0.728801965713501,0.3606937527656555,0.3606937527656555,1.0,1.0,-3.6445391178131104,0.9848799705505372,2.659659147262573,0.1661886423826217,0.9897217750549316,0.9897217750549316,0.0,300.54718017578125,307.0,58081.32421875,0.0,4632.45703125,1.0,279.4427795410156,283.0763854980469,294.5738220214844,298.24560546875,293.1499938964844,293.1499938964844,279.1499938964844,33556.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964933216571808,1.0,0.0,0.0,3.821349620819092,3.821374893188477,9.743765758685186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.146484375,0.0,1713.1480712890625,1895.4371337890625,0.0,3996.43701171875,0.9423158764839172,1.0,0.0,3.0,1.0,0.0
18198600,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7498012185096741,0.3899036943912506,0.3573441803455353,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8988562226295471,0.6834271550178528,0.6513504385948181,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8699920773506165,0.6205946207046509,0.4371697306632995,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.790879487991333,0.4593243598937988,0.4413713812828064,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6463950276374817,0.2470517307519912,1.14728581905365,285.0137634277344,284.95001220703125,302.04998779296875,291.6058349609375,298.5167236328125,297.2077331542969,285.0131530761719,1.0,0.728801965713501,0.3606937527656555,0.3606937527656555,1.0,1.0,-3.6445391178131104,0.9848799705505372,2.659659147262573,0.1661886423826217,0.9897217750549316,0.9897217750549316,0.0,300.54718017578125,307.0,58081.32421875,0.0,4632.45703125,1.0,279.4427795410156,283.0763854980469,294.5738220214844,298.24560546875,293.1499938964844,293.1499938964844,279.1499938964844,33556.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964933216571808,1.0,0.0,0.0,3.821349620819092,3.821374893188477,9.743765758685186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.146484375,0.0,1713.1480712890625,1895.4371337890625,0.0,3996.43701171875,0.9423158764839172,1.0,0.0,3.0,1.0,0.0
18198660,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7476910948753357,0.3889507949352264,0.3569063246250152,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8961377739906311,0.6820561289787292,0.6505627632141113,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8687671422958374,0.6222312450408936,0.43865966796875,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.788908839225769,0.4590683579444885,0.4415178596973419,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6447988152503967,0.246755450963974,1.1473180055618286,284.8941650390625,284.95001220703125,302.04998779296875,291.641357421875,298.50958251953125,297.2016296386719,284.8956298828125,1.0,0.7304045557975769,0.3600524365901947,0.3600524365901947,1.0,1.0,-3.645083427429199,0.9829970598220824,2.6620864868164062,0.1642718166112899,0.8882437348365784,0.8882437348365784,0.0,303.85333251953125,310.0,58976.66796875,0.0,4654.5693359375,1.0,279.1561279296875,282.931884765625,294.6583251953125,298.45074462890625,293.1499938964844,293.1499938964844,279.45001220703125,38575.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720503687858582,1.0,0.0,0.0,3.730985164642334,3.731010437011719,9.288388014283556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.6943359375,0.0,1644.84375,1895.4371337890625,0.0,4059.24609375,0.925165355205536,1.0,0.0,3.0,1.0,0.0
18198720,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7476910948753357,0.3889507949352264,0.3569063246250152,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8961377739906311,0.6820561289787292,0.6505627632141113,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8687671422958374,0.6222312450408936,0.43865966796875,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.788908839225769,0.4590683579444885,0.4415178596973419,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6447988152503967,0.246755450963974,1.1473180055618286,284.8941650390625,284.95001220703125,302.04998779296875,291.641357421875,298.50958251953125,297.2016296386719,284.8956298828125,1.0,0.7304045557975769,0.3600524365901947,0.3600524365901947,1.0,1.0,-3.645083427429199,0.9829970598220824,2.6620864868164062,0.1642718166112899,0.8882437348365784,0.8882437348365784,0.0,303.85333251953125,310.0,58976.66796875,0.0,4654.5693359375,1.0,279.1561279296875,282.931884765625,294.6583251953125,298.45074462890625,293.1499938964844,293.1499938964844,279.45001220703125,38575.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720503687858582,1.0,0.0,0.0,3.730985164642334,3.731010437011719,9.288388014283556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.6943359375,0.0,1644.84375,1895.4371337890625,0.0,4059.24609375,0.925165355205536,1.0,0.0,3.0,1.0,0.0
18198780,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7461609840393066,0.3890226781368255,0.3567791879177093,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8940391540527344,0.6818142533302307,0.6500877141952515,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8681734800338745,0.6250642538070679,0.4404412508010864,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7874653935432434,0.4595836699008941,0.4418505132198334,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6435751914978027,0.2468719035387039,1.1475982666015625,285.0158386230469,284.95001220703125,302.04998779296875,291.68438720703125,298.5096435546875,297.20513916015625,285.0152587890625,1.0,0.7319934964179993,0.3594110906124115,0.3594110906124115,1.0,1.0,-3.647228479385376,0.9816287755966188,2.665599822998047,0.1622295081615448,0.9946872591972352,0.9946872591972352,0.0,306.6049194335937,313.0,58232.6875,0.0,4677.7607421875,1.0,279.44287109375,283.0762634277344,294.6512145996094,298.3287048339844,293.1499938964844,293.1499938964844,279.1499938964844,33510.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616764187812804,1.0,0.0,0.0,3.831462383270264,3.831487894058228,9.795405730983475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4599609375,0.0,1725.031982421875,1895.4371337890625,0.0,3967.515380859375,0.944570779800415,1.0,0.0,3.0,1.0,0.0
18198840,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7461609840393066,0.3890226781368255,0.3567791879177093,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8940391540527344,0.6818142533302307,0.6500877141952515,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8681734800338745,0.6250642538070679,0.4404412508010864,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7874653935432434,0.4595836699008941,0.4418505132198334,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6435751914978027,0.2468719035387039,1.1475982666015625,285.0158386230469,284.95001220703125,302.04998779296875,291.68438720703125,298.5096435546875,297.20513916015625,285.0152587890625,1.0,0.7319934964179993,0.3594110906124115,0.3594110906124115,1.0,1.0,-3.647228479385376,0.9816287755966188,2.665599822998047,0.1622295081615448,0.9946872591972352,0.9946872591972352,0.0,306.6049194335937,313.0,58232.6875,0.0,4677.7607421875,1.0,279.44287109375,283.0762634277344,294.6512145996094,298.3287048339844,293.1499938964844,293.1499938964844,279.1499938964844,33510.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616764187812804,1.0,0.0,0.0,3.831462383270264,3.831487894058228,9.795405730983475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4599609375,0.0,1725.031982421875,1895.4371337890625,0.0,3967.515380859375,0.944570779800415,1.0,0.0,3.0,1.0,0.0
18198900,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.745430052280426,0.3886522948741913,0.3567598164081573,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8930268287658691,0.6812431812286377,0.6499201059341431,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.867885410785675,0.6259598135948181,0.4413448870182037,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7867903113365173,0.4595534205436706,0.4420885741710663,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6430246829986572,0.2467927038669586,1.1480544805526731,284.8841857910156,284.95001220703125,302.04998779296875,291.7084655761719,298.5069274902344,297.2032165527344,284.88116455078125,1.0,0.7328606843948364,0.3590904176235199,0.3590904176235199,1.0,1.0,-3.6489334106445312,0.9811354279518129,2.667798042297364,0.1614097952842712,0.9086893200874328,0.9086893200874328,0.0,308.03009033203125,313.0,59333.9296875,0.0,4691.4375,1.0,279.1934814453125,282.9155578613281,294.7322692871094,298.5777587890625,293.1499938964844,293.1499938964844,279.1499938964844,36702.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967095673084259,1.0,0.0,0.0,3.818602085113525,3.818627834320069,9.729759540277882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6015625,0.0,1734.4569091796875,1895.4371337890625,0.0,4015.579345703125,0.9418557286262512,1.0,0.0,3.0,1.0,0.0
18198960,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7441262006759644,0.3880678415298462,0.3563418984413147,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8913750648498535,0.6803956627845764,0.6492573022842407,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8669673800468445,0.6266173720359802,0.4418777227401733,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7855499386787415,0.4593129456043243,0.4419854283332824,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6420355439186096,0.2465675622224807,1.1475991010665894,284.8944702148437,284.95001220703125,302.04998779296875,291.7341003417969,298.5025329589844,297.19903564453125,284.8959350585937,1.0,0.7335684895515442,0.3587853014469147,0.3587853014469147,1.0,1.0,-3.647606134414673,0.9797363877296448,2.667869806289673,0.1603277027606964,0.8929771780967712,0.8929771780967712,0.0,309.90887451171875,316.0,59180.3984375,0.0,4699.412109375,1.0,279.1564025878906,282.9291687011719,294.75006103515625,298.5521240234375,293.1499938964844,293.1499938964844,279.45001220703125,38414.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685932993888856,1.0,0.0,0.0,3.746886730194092,3.746912002563477,9.36773062676366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.10595703125,0.0,1662.2015380859375,1895.4371337890625,0.0,4028.806640625,0.92864328622818,1.0,0.0,3.0,1.0,0.0
18199020,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7426450252532959,0.3881349265575409,0.3562091290950775,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.889308512210846,0.6801037192344666,0.6487342715263367,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8663703799247742,0.629374086856842,0.4436034262180328,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7841413021087646,0.4598129093647003,0.4423024654388428,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6408494710922241,0.2466757744550705,1.1478404998779297,285.01788330078125,284.95001220703125,302.04998779296875,291.78973388671875,298.502685546875,297.2025146484375,285.0173034667969,1.0,0.73512864112854,0.3581750094890594,0.3581750094890594,1.0,1.0,-3.6495537757873535,0.9784007668495178,2.6711530685424805,0.1583489030599594,0.9999407529830932,0.9999407529830932,0.0,312.6630249023437,319.0,58448.48828125,0.0,4722.1015625,1.0,279.4429931640625,283.0750732421875,294.75592041015625,298.4446716308594,293.1499938964844,293.1499938964844,279.1499938964844,33519.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581083059310912,1.0,0.0,0.0,3.847031831741333,3.847057342529297,9.875176374407602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.59765625,0.0,1744.0618896484375,1895.4371337890625,0.0,3935.705322265625,0.9480199813842772,1.0,0.0,3.0,1.0,0.0
18199080,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7426450252532959,0.3881349265575409,0.3562091290950775,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.889308512210846,0.6801037192344666,0.6487342715263367,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8663703799247742,0.629374086856842,0.4436034262180328,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7841413021087646,0.4598129093647003,0.4423024654388428,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6408494710922241,0.2466757744550705,1.1478404998779297,285.01788330078125,284.95001220703125,302.04998779296875,291.78973388671875,298.502685546875,297.2025146484375,285.0173034667969,1.0,0.73512864112854,0.3581750094890594,0.3581750094890594,1.0,1.0,-3.6495537757873535,0.9784007668495178,2.6711530685424805,0.1583489030599594,0.9999407529830932,0.9999407529830932,0.0,312.6630249023437,319.0,58448.48828125,0.0,4722.1015625,1.0,279.4429931640625,283.0750732421875,294.75592041015625,298.4446716308594,293.1499938964844,293.1499938964844,279.1499938964844,33519.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581083059310912,1.0,0.0,0.0,3.847031831741333,3.847057342529297,9.875176374407602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.59765625,0.0,1744.0618896484375,1895.4371337890625,0.0,3935.705322265625,0.9480199813842772,1.0,0.0,3.0,1.0,0.0
18199140,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7406671643257141,0.3871772885322571,0.355768620967865,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8866786360740662,0.6786165237426758,0.6478468775749207,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8651390671730042,0.6307413578033447,0.4449403584003448,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.78226637840271,0.4595275819301605,0.4424236714839935,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.639352560043335,0.2463613897562027,1.1478058099746704,284.89532470703125,284.95001220703125,302.04998779296875,291.85040283203125,298.495361328125,297.19598388671875,284.8966369628906,1.0,0.7366728186607361,0.3575647473335266,0.3575647473335266,1.0,1.0,-3.649680376052856,0.9764795899391174,2.6732006072998047,0.1564641296863556,0.898980438709259,0.898980438709259,0.0,315.9804382324219,322.0,59438.7109375,0.0,4743.14404296875,1.0,279.15679931640625,282.92596435546875,294.86529541015625,298.6815490722656,293.1499938964844,293.1499938964844,278.8500061035156,38307.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648944139480592,1.0,0.0,0.0,3.7669544219970703,3.766979932785034,9.46834347814729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.76953125,0.0,1685.039794921875,1895.4371337890625,0.0,3996.093017578125,0.933037281036377,1.0,0.0,3.0,1.0,0.0
18199200,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7406671643257141,0.3871772885322571,0.355768620967865,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8866786360740662,0.6786165237426758,0.6478468775749207,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8651390671730042,0.6307413578033447,0.4449403584003448,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.78226637840271,0.4595275819301605,0.4424236714839935,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.639352560043335,0.2463613897562027,1.1478058099746704,284.89532470703125,284.95001220703125,302.04998779296875,291.85040283203125,298.495361328125,297.19598388671875,284.8966369628906,1.0,0.7366728186607361,0.3575647473335266,0.3575647473335266,1.0,1.0,-3.649680376052856,0.9764795899391174,2.6732006072998047,0.1564641296863556,0.898980438709259,0.898980438709259,0.0,315.9804382324219,322.0,59438.7109375,0.0,4743.14404296875,1.0,279.15679931640625,282.92596435546875,294.86529541015625,298.6815490722656,293.1499938964844,293.1499938964844,278.8500061035156,38307.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648944139480592,1.0,0.0,0.0,3.7669544219970703,3.766979932785034,9.46834347814729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.76953125,0.0,1685.039794921875,1895.4371337890625,0.0,3996.093017578125,0.933037281036377,1.0,0.0,3.0,1.0,0.0
18199260,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7382131218910217,0.3861482441425323,0.35490483045578,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8834807872772217,0.6769145131111145,0.6463265419006348,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8633300065994263,0.6319149732589722,0.4457953572273254,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7798739671707153,0.4590651392936706,0.4420884549617767,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6374017000198364,0.2458614110946655,1.1462196111679075,284.8843078613281,284.95001220703125,302.04998779296875,291.9153747558594,298.4873352050781,297.1885681152344,284.8861389160156,1.0,0.7378458380699158,0.3569993078708648,0.3569993078708648,1.0,1.0,-3.6455273628234863,0.9733641147613524,2.672163248062134,0.1541798561811447,0.8284199237823486,0.8284199237823486,0.0,319.56915283203125,325.0,59582.1640625,0.0,4753.76513671875,1.0,278.8583984375,282.899169921875,294.9173278808594,298.7596740722656,293.1499938964844,293.1499938964844,279.1499938964844,41217.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680467247962952,1.0,0.0,0.0,3.5209529399871826,3.5209765434265137,8.272060654235247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.5126953125,0.0,1431.9356689453125,1895.4371337890625,0.0,4023.98193359375,0.8812336921691895,1.0,0.0,3.0,1.0,0.0
18199320,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7382131218910217,0.3861482441425323,0.35490483045578,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8834807872772217,0.6769145131111145,0.6463265419006348,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8633300065994263,0.6319149732589722,0.4457953572273254,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7798739671707153,0.4590651392936706,0.4420884549617767,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6374017000198364,0.2458614110946655,1.1462196111679075,284.8843078613281,284.95001220703125,302.04998779296875,291.9153747558594,298.4873352050781,297.1885681152344,284.8861389160156,1.0,0.7378458380699158,0.3569993078708648,0.3569993078708648,1.0,1.0,-3.6455273628234863,0.9733641147613524,2.672163248062134,0.1541798561811447,0.8284199237823486,0.8284199237823486,0.0,319.56915283203125,325.0,59582.1640625,0.0,4753.76513671875,1.0,278.8583984375,282.899169921875,294.9173278808594,298.7596740722656,293.1499938964844,293.1499938964844,279.1499938964844,41217.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680467247962952,1.0,0.0,0.0,3.5209529399871826,3.5209765434265137,8.272060654235247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.5126953125,0.0,1431.9356689453125,1895.4371337890625,0.0,4023.98193359375,0.8812336921691895,1.0,0.0,3.0,1.0,0.0
18199380,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7372032999992371,0.3864244818687439,0.3550128936767578,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8818903565406799,0.676733672618866,0.6459592580795288,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.863078236579895,0.6345680356025696,0.4475075304508209,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7789056897163391,0.4597107172012329,0.4425597190856933,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6365307569503784,0.2460321187973022,1.1466766595840454,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.48883056640625,297.19354248046875,284.99871826171875,1.0,0.7393144965171814,0.3564338684082031,0.3564338684082031,1.0,1.0,-3.648381471633911,0.972451627254486,2.67593002319336,0.1524103283882141,0.9212230443954468,0.9212230443954468,0.0,321.8960876464844,328.0,58972.6796875,0.0,4776.38232421875,1.0,279.1413269042969,283.0348815917969,294.9372253417969,298.6568603515625,293.1499938964844,293.1499938964844,278.8500061035156,33995.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95468932390213,1.0,0.0,0.0,3.620187759399414,3.620211124420166,8.744912634028879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5693359375,0.0,1485.379638671875,1895.4371337890625,0.0,3905.107666015625,0.8973658680915833,1.0,0.0,3.0,1.0,0.0
18199440,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7372032999992371,0.3864244818687439,0.3550128936767578,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8818903565406799,0.676733672618866,0.6459592580795288,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.863078236579895,0.6345680356025696,0.4475075304508209,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7789056897163391,0.4597107172012329,0.4425597190856933,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6365307569503784,0.2460321187973022,1.1466766595840454,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.48883056640625,297.19354248046875,284.99871826171875,1.0,0.7393144965171814,0.3564338684082031,0.3564338684082031,1.0,1.0,-3.648381471633911,0.972451627254486,2.67593002319336,0.1524103283882141,0.9212230443954468,0.9212230443954468,0.0,321.8960876464844,328.0,58972.6796875,0.0,4776.38232421875,1.0,279.1413269042969,283.0348815917969,294.9372253417969,298.6568603515625,293.1499938964844,293.1499938964844,278.8500061035156,33995.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95468932390213,1.0,0.0,0.0,3.620187759399414,3.620211124420166,8.744912634028879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.5693359375,0.0,1485.379638671875,1895.4371337890625,0.0,3905.107666015625,0.8973658680915833,1.0,0.0,3.0,1.0,0.0
18199500,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7366011738777161,0.3861180245876312,0.3550338745117187,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8809904456138611,0.6761563420295715,0.6457645297050476,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8628131747245789,0.635319173336029,0.4482992589473724,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7783488035202026,0.4597216546535492,0.4428221881389618,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6360772848129272,0.2459761053323745,1.147182583808899,284.8871765136719,284.95001220703125,302.04998779296875,292.0190734863281,298.4866027832031,297.1920166015625,284.8868103027344,1.0,0.7401376366615295,0.356151133775711,0.356151133775711,1.0,1.0,-3.650056600570679,0.9720651507377625,2.6779916286468506,0.151686280965805,0.8448820114135742,0.8448820114135742,0.0,323.2479553222656,328.0,59869.2265625,0.0,4789.5673828125,1.0,278.8989562988281,282.8991394042969,295.0306396484375,298.9104919433594,293.1499938964844,293.1499938964844,278.8500061035156,38089.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589505791664124,1.0,0.0,0.0,3.580118656158448,3.5801424980163574,8.552403301109734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.65234375,0.0,1472.1370849609375,1895.4371337890625,0.0,3943.2255859375,0.8890883326530457,1.0,0.0,3.0,1.0,0.0
18199560,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7355281710624695,0.3856846690177917,0.354710578918457,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8795655965805054,0.6754113435745239,0.6451460123062134,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8620272874832153,0.6359387636184692,0.4487680792808532,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7773257493972778,0.4595991373062134,0.4427908360958099,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6352694630622864,0.245824322104454,1.1469221115112305,284.91534423828125,284.95001220703125,302.04998779296875,292.054931640625,298.4833068847656,297.1891174316406,284.91632080078125,1.0,0.7408366203308105,0.3558818101882934,0.3558818101882934,1.0,1.0,-3.6491386890411377,0.9709107875823976,2.67822790145874,0.150722399353981,0.8468590378761292,0.8468590378761292,0.0,325.0034484863281,331.0,59738.87890625,0.0,4797.9052734375,1.0,278.8582458496094,282.92681884765625,295.0603942871094,298.896240234375,293.1499938964844,293.1499938964844,279.1499938964844,38523.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594725370407104,1.0,0.0,0.0,3.508455753326416,3.508478879928589,8.21344428914017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.7373046875,0.0,1399.4708251953125,1895.4371337890625,0.0,3947.882568359375,0.8760275840759277,1.0,0.0,3.0,1.0,0.0
18199620,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7342737913131714,0.3857695758342743,0.3546790778636932,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8776968717575073,0.6749925017356873,0.6446130275726318,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8614476919174194,0.6382995843887329,0.4502962231636047,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.77613365650177,0.4601126611232757,0.44319549202919,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6342828869819641,0.2459645122289657,1.1474969387054443,285.00885009765625,284.95001220703125,302.04998779296875,292.1279296875,298.4833374023437,297.1919860839844,285.0080261230469,1.0,0.7423982620239258,0.3553431630134582,0.3553431630134582,1.0,1.0,-3.65146803855896,0.969914436340332,2.681553363800049,0.1490024924278259,0.9380266666412354,0.9380266666412354,0.0,327.70269775390625,334.0,59282.3359375,0.0,4821.3984375,1.0,279.141357421875,283.03924560546875,295.09332275390625,298.83154296875,293.1499938964844,293.1499938964844,278.8500061035156,33091.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94899719953537,1.0,0.0,0.0,3.636270046234131,3.636293411254883,8.822781296657922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.5400390625,0.0,1496.26513671875,1895.4371337890625,0.0,3853.923583984375,0.9001985192298889,1.0,0.0,3.0,1.0,0.0
18199680,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7342737913131714,0.3857695758342743,0.3546790778636932,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8776968717575073,0.6749925017356873,0.6446130275726318,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8614476919174194,0.6382995843887329,0.4502962231636047,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.77613365650177,0.4601126611232757,0.44319549202919,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6342828869819641,0.2459645122289657,1.1474969387054443,285.00885009765625,284.95001220703125,302.04998779296875,292.1279296875,298.4833374023437,297.1919860839844,285.0080261230469,1.0,0.7423982620239258,0.3553431630134582,0.3553431630134582,1.0,1.0,-3.65146803855896,0.969914436340332,2.681553363800049,0.1490024924278259,0.9380266666412354,0.9380266666412354,0.0,327.70269775390625,334.0,59282.3359375,0.0,4821.3984375,1.0,279.141357421875,283.03924560546875,295.09332275390625,298.83154296875,293.1499938964844,293.1499938964844,278.8500061035156,33091.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94899719953537,1.0,0.0,0.0,3.636270046234131,3.636293411254883,8.822781296657922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.5400390625,0.0,1496.26513671875,1895.4371337890625,0.0,3853.923583984375,0.9001985192298889,1.0,0.0,3.0,1.0,0.0
18199740,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7323972582817078,0.384841650724411,0.3542226254940033,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8751355409622192,0.6734104752540588,0.6435699462890625,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8601362705230713,0.6393958926200867,0.4513731896877289,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7743408679962158,0.4598197340965271,0.4432757496833801,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6328768134117126,0.2456624507904052,1.1474323272705078,284.91094970703125,284.95001220703125,302.04998779296875,292.2020263671875,298.476806640625,297.1861877441406,284.9115905761719,1.0,0.7438833713531494,0.354804515838623,0.354804515838623,1.0,1.0,-3.650988340377808,0.9680309891700744,2.682957172393799,0.1472442001104354,0.8546833992004395,0.8546833992004395,0.0,331.0751342773437,337.0,60131.62109375,0.0,4841.06494140625,1.0,278.858642578125,282.915771484375,295.2147216796875,299.0776672363281,293.1499938964844,293.1499938964844,279.1499938964844,38240.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955352246761322,1.0,0.0,0.0,3.541476249694824,3.541499614715576,8.368776889255969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.982421875,0.0,1432.0157470703125,1895.4371337890625,0.0,3911.049072265625,0.8828269243240356,1.0,0.0,3.0,1.0,0.0
18199800,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7323972582817078,0.384841650724411,0.3542226254940033,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8751355409622192,0.6734104752540588,0.6435699462890625,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8601362705230713,0.6393958926200867,0.4513731896877289,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7743408679962158,0.4598197340965271,0.4432757496833801,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6328768134117126,0.2456624507904052,1.1474323272705078,284.91094970703125,284.95001220703125,302.04998779296875,292.2020263671875,298.476806640625,297.1861877441406,284.9115905761719,1.0,0.7438833713531494,0.354804515838623,0.354804515838623,1.0,1.0,-3.650988340377808,0.9680309891700744,2.682957172393799,0.1472442001104354,0.8546833992004395,0.8546833992004395,0.0,331.0751342773437,337.0,60131.62109375,0.0,4841.06494140625,1.0,278.858642578125,282.915771484375,295.2147216796875,299.0776672363281,293.1499938964844,293.1499938964844,279.1499938964844,38240.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955352246761322,1.0,0.0,0.0,3.541476249694824,3.541499614715576,8.368776889255969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.982421875,0.0,1432.0157470703125,1895.4371337890625,0.0,3911.049072265625,0.8828269243240356,1.0,0.0,3.0,1.0,0.0
18199860,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.731057345867157,0.3848406672477722,0.3540917336940765,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8731712698936462,0.6728463768959045,0.642875611782074,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8594421148300171,0.6416165232658386,0.4527838230133056,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7730522751808167,0.4602250456809997,0.4435623288154602,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6318153142929077,0.2457369267940521,1.1476835012435913,285.0072937011719,284.95001220703125,302.04998779296875,292.2764892578125,298.47625732421875,297.18829345703125,285.0064697265625,1.0,0.7453609704971313,0.3542755544185638,0.3542755544185638,1.0,1.0,-3.652329921722412,0.96675443649292,2.685575485229492,0.1454443335533142,0.9458244442939758,0.9458244442939758,0.0,333.859619140625,340.0,59638.81640625,0.0,4862.2998046875,1.0,279.1416320800781,283.0321655273437,295.2450561523437,299.0084533691406,293.1499938964844,293.1499938964844,278.8500061035156,33115.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454790949821472,1.0,0.0,0.0,3.6650025844573975,3.665026187896729,8.962761626207794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.123046875,0.0,1528.2510986328125,1895.4371337890625,0.0,3822.14453125,0.9066639542579652,1.0,0.0,3.0,1.0,0.0
