time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.731057345867157,0.3848406672477722,0.3540917336940765,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8731712698936462,0.6728463768959045,0.642875611782074,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8594421148300171,0.6416165232658386,0.4527838230133056,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7730522751808167,0.4602250456809997,0.4435623288154602,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6318153142929077,0.2457369267940521,1.1476835012435913,285.0072937011719,284.95001220703125,302.04998779296875,292.2764892578125,298.47625732421875,297.18829345703125,285.0064697265625,1.0,0.7453609704971313,0.3542755544185638,0.3542755544185638,1.0,1.0,-3.652329921722412,0.96675443649292,2.685575485229492,0.1454443335533142,0.9458244442939758,0.9458244442939758,0.0,333.859619140625,340.0,59638.81640625,0.0,4862.2998046875,1.0,279.1416320800781,283.0321655273437,295.2450561523437,299.0084533691406,293.1499938964844,293.1499938964844,278.8500061035156,33115.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454790949821472,1.0,0.0,0.0,3.6650025844573975,3.665026187896729,8.962761626207794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.123046875,0.0,1528.2510986328125,1895.4371337890625,0.0,3822.14453125,0.9066639542579652,1.0,0.0,3.0,1.0,0.0
18199980,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7291946411132812,0.3838659524917602,0.3535937964916229,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8706362247467041,0.6711729168891907,0.6417436599731445,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8581271767616272,0.6426034569740295,0.453787088394165,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7712695598602295,0.4598621428012848,0.4435746967792511,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6304144859313965,0.2453961670398712,1.1474347114562988,284.9076232910156,284.95001220703125,302.04998779296875,292.3505249023437,298.4696655273437,297.1824035644531,284.9083557128906,1.0,0.7467724680900574,0.3537465929985046,0.3537465929985046,1.0,1.0,-3.651301383972168,0.964730441570282,2.686570882797241,0.1436579525470733,0.8593940734863281,0.8593940734863281,0.0,337.22515869140625,343.0,60491.15234375,0.0,4880.34765625,1.0,278.8583984375,282.9069519042969,295.3641052246094,299.2521057128906,293.1499938964844,293.1499938964844,279.1499938964844,38303.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519805908203124,1.0,0.0,0.0,3.5699985027313232,3.5700221061706543,8.504119364260987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.1416015625,0.0,1462.8319091796875,1895.4371337890625,0.0,3880.787109375,0.8891768455505371,1.0,0.0,3.0,1.0,0.0
18200040,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7291946411132812,0.3838659524917602,0.3535937964916229,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8706362247467041,0.6711729168891907,0.6417436599731445,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8581271767616272,0.6426034569740295,0.453787088394165,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7712695598602295,0.4598621428012848,0.4435746967792511,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6304144859313965,0.2453961670398712,1.1474347114562988,284.9076232910156,284.95001220703125,302.04998779296875,292.3505249023437,298.4696655273437,297.1824035644531,284.9083557128906,1.0,0.7467724680900574,0.3537465929985046,0.3537465929985046,1.0,1.0,-3.651301383972168,0.964730441570282,2.686570882797241,0.1436579525470733,0.8593940734863281,0.8593940734863281,0.0,337.22515869140625,343.0,60491.15234375,0.0,4880.34765625,1.0,278.8583984375,282.9069519042969,295.3641052246094,299.2521057128906,293.1499938964844,293.1499938964844,279.1499938964844,38303.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519805908203124,1.0,0.0,0.0,3.5699985027313232,3.5700221061706543,8.504119364260987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.1416015625,0.0,1462.8319091796875,1895.4371337890625,0.0,3880.787109375,0.8891768455505371,1.0,0.0,3.0,1.0,0.0
18200100,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7283198833465576,0.3837881982326507,0.3533485531806946,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8694384694099426,0.6707832217216492,0.6411662697792053,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8575519919395447,0.6436178684234619,0.4543118178844452,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7704266905784607,0.4599790275096893,0.4435532391071319,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.629729688167572,0.2453746050596237,1.1471198797225952,285.01806640625,284.95001220703125,302.04998779296875,292.3871459960937,298.4689025878906,297.1828918457031,285.0190124511719,1.0,0.7474162578582764,0.3534820973873138,0.3534820973873138,1.0,1.0,-3.650530815124512,0.963645339012146,2.686885595321656,0.1426019519567489,0.9372377395629884,0.9372377395629884,0.0,338.7853088378906,343.0,59755.8359375,0.0,4887.8828125,1.0,279.09991455078125,283.0386047363281,295.34771728515625,299.0859069824219,293.1499938964844,293.1499938964844,279.1499938964844,33920.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451797008514404,1.0,0.0,0.0,3.620577096939087,3.620600461959839,8.746793582758983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.11328125,0.0,1485.242431640625,1895.4371337890625,0.0,3819.43505859375,0.8987725377082825,1.0,0.0,3.0,1.0,0.0
18200160,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7278726696968079,0.3838490545749664,0.353432148694992,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8687049150466919,0.6705552935600281,0.6409804224967957,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8574347496032715,0.6447567343711853,0.455135315656662,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7700000405311584,0.4602291584014892,0.4438107907772064,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.629368245601654,0.2454547882080078,1.147570013999939,285.0077819824219,284.95001220703125,302.04998779296875,292.4233703613281,298.4691772460937,297.1845397949219,285.0067138671875,1.0,0.7481886148452759,0.3532336056232452,0.3532336056232452,1.0,1.0,-3.652247428894043,0.9633782505989076,2.688868999481201,0.1418561488389969,0.9523245692253112,0.9523245692253112,0.0,339.9861145019531,346.0,59964.83203125,0.0,4900.314453125,1.0,279.1426696777344,283.0274658203125,295.3917541503906,299.1784362792969,293.1499938964844,293.1499938964844,278.8500061035156,33152.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421744346618652,1.0,0.0,0.0,3.6907246112823486,3.690748453140259,9.089009722629272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.8017578125,0.0,1557.4078369140625,1895.4371337890625,0.0,3792.19775390625,0.9122746586799622,1.0,0.0,3.0,1.0,0.0
18200220,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.72605961561203,0.3828563690185547,0.3529290556907654,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8662468791007996,0.6688308715820312,0.6398118138313293,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8561589121818542,0.6456583738327026,0.4560924768447876,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7682751417160034,0.459830105304718,0.443796694278717,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6280136108398438,0.2451058328151703,1.147295355796814,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4628295898437,297.1788330078125,284.907470703125,1.0,0.7495585680007935,0.352736622095108,0.352736622095108,1.0,1.0,-3.651050329208374,0.96140456199646,2.689645767211914,0.1401558965444564,0.8643726706504822,0.8643726706504822,0.0,343.3153076171875,349.0,60822.35546875,0.0,4917.6376953125,1.0,278.85791015625,282.9010009765625,295.50848388671875,299.4200439453125,293.1499938964844,293.1499938964844,279.1499938964844,38327.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948806881904602,1.0,0.0,0.0,3.594061374664306,3.594085216522217,8.619147138233529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.380859375,0.0,1488.9713134765625,1895.4371337890625,0.0,3852.207275390625,0.894699215888977,1.0,0.0,3.0,1.0,0.0
18200280,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.72605961561203,0.3828563690185547,0.3529290556907654,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8662468791007996,0.6688308715820312,0.6398118138313293,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8561589121818542,0.6456583738327026,0.4560924768447876,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7682751417160034,0.459830105304718,0.443796694278717,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6280136108398438,0.2451058328151703,1.147295355796814,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4628295898437,297.1788330078125,284.907470703125,1.0,0.7495585680007935,0.352736622095108,0.352736622095108,1.0,1.0,-3.651050329208374,0.96140456199646,2.689645767211914,0.1401558965444564,0.8643726706504822,0.8643726706504822,0.0,343.3153076171875,349.0,60822.35546875,0.0,4917.6376953125,1.0,278.85791015625,282.9010009765625,295.50848388671875,299.4200439453125,293.1499938964844,293.1499938964844,279.1499938964844,38327.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948806881904602,1.0,0.0,0.0,3.594061374664306,3.594085216522217,8.619147138233529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.380859375,0.0,1488.9713134765625,1895.4371337890625,0.0,3852.207275390625,0.894699215888977,1.0,0.0,3.0,1.0,0.0
18200340,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7247617244720459,0.3828218281269073,0.3527534008026123,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8643617033958435,0.668163001537323,0.6390044689178467,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8554759621620178,0.6477338075637817,0.4573880434036255,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7670379877090454,0.460163950920105,0.4440027773380279,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6269963383674622,0.245159775018692,1.147408962249756,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.4624328613281,297.1809997558594,285.0075378417969,1.0,0.7509378790855408,0.3522396683692932,0.3522396683692932,1.0,1.0,-3.651800632476807,0.960044801235199,2.691756010055542,0.1383880525827407,0.9584980010986328,0.9584980010986328,0.0,346.0569763183594,352.0,60276.05078125,0.0,4936.92822265625,1.0,279.1419982910156,283.0236511230469,295.53289794921875,299.3419494628906,293.1499938964844,293.1499938964844,278.8500061035156,33230.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392614364624025,1.0,0.0,0.0,3.712594509124756,3.712618827819824,9.197045756081934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.3388671875,0.0,1582.8499755859375,1895.4371337890625,0.0,3765.72705078125,0.9174689054489136,1.0,0.0,3.0,1.0,0.0
18200400,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7247617244720459,0.3828218281269073,0.3527534008026123,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8643617033958435,0.668163001537323,0.6390044689178467,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8554759621620178,0.6477338075637817,0.4573880434036255,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7670379877090454,0.460163950920105,0.4440027773380279,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6269963383674622,0.245159775018692,1.147408962249756,285.0083312988281,284.95001220703125,302.04998779296875,292.5625915527344,298.4624328613281,297.1809997558594,285.0075378417969,1.0,0.7509378790855408,0.3522396683692932,0.3522396683692932,1.0,1.0,-3.651800632476807,0.960044801235199,2.691756010055542,0.1383880525827407,0.9584980010986328,0.9584980010986328,0.0,346.0569763183594,352.0,60276.05078125,0.0,4936.92822265625,1.0,279.1419982910156,283.0236511230469,295.53289794921875,299.3419494628906,293.1499938964844,293.1499938964844,278.8500061035156,33230.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392614364624025,1.0,0.0,0.0,3.712594509124756,3.712618827819824,9.197045756081934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.3388671875,0.0,1582.8499755859375,1895.4371337890625,0.0,3765.72705078125,0.9174689054489136,1.0,0.0,3.0,1.0,0.0
18200460,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7229523658752441,0.3817963302135467,0.3522223234176636,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8619404435157776,0.6663733720779419,0.6377754807472229,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8541948199272156,0.6485276818275452,0.4582734107971191,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7653351426124573,0.4597175121307373,0.4439462423324585,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6256600618362427,0.2447995394468307,1.1470918655395508,284.9042358398437,284.95001220703125,302.04998779296875,292.6274719238281,298.4560546875,297.17529296875,284.90509033203125,1.0,0.7522709965705872,0.3517486751079559,0.3517486751079559,1.0,1.0,-3.6503090858459473,0.957998275756836,2.692310571670532,0.13667993247509,0.8681264519691467,0.8681264519691467,0.0,349.3923034667969,355.0,61135.9375,0.0,4953.423828125,1.0,278.8580627441406,282.8938903808594,295.64263916015625,299.5774230957031,293.1499938964844,293.1499938964844,279.1499938964844,38365.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460636377334596,1.0,0.0,0.0,3.6191577911376953,3.619181871414185,8.739937129575992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2734375,0.0,1516.6732177734375,1895.4371337890625,0.0,3827.431884765625,0.9001033306121826,1.0,0.0,3.0,1.0,0.0
18200520,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7229523658752441,0.3817963302135467,0.3522223234176636,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8619404435157776,0.6663733720779419,0.6377754807472229,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8541948199272156,0.6485276818275452,0.4582734107971191,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7653351426124573,0.4597175121307373,0.4439462423324585,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6256600618362427,0.2447995394468307,1.1470918655395508,284.9042358398437,284.95001220703125,302.04998779296875,292.6274719238281,298.4560546875,297.17529296875,284.90509033203125,1.0,0.7522709965705872,0.3517486751079559,0.3517486751079559,1.0,1.0,-3.6503090858459473,0.957998275756836,2.692310571670532,0.13667993247509,0.8681264519691467,0.8681264519691467,0.0,349.3923034667969,355.0,61135.9375,0.0,4953.423828125,1.0,278.8580627441406,282.8938903808594,295.64263916015625,299.5774230957031,293.1499938964844,293.1499938964844,279.1499938964844,38365.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460636377334596,1.0,0.0,0.0,3.6191577911376953,3.619181871414185,8.739937129575992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2734375,0.0,1516.6732177734375,1895.4371337890625,0.0,3827.431884765625,0.9001033306121826,1.0,0.0,3.0,1.0,0.0
18200580,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7216564416885376,0.3817417919635772,0.3520229458808899,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8600845336914062,0.665654182434082,0.6369133591651917,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8535023331642151,0.6505188345909119,0.4595036804676056,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7641141414642334,0.4600149095058441,0.4441128969192505,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6246569752693176,0.2448479831218719,1.1471664905548096,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,298.4556884765625,297.177490234375,285.00811767578125,1.0,0.7536130547523499,0.3512576818466186,0.3512576818466186,1.0,1.0,-3.650791883468628,0.9565736651420592,2.694218158721924,0.1349048912525177,0.9637501239776612,0.9637501239776612,0.0,352.1304931640625,358.0,60550.04296875,0.0,4971.921875,1.0,279.1421813964844,283.0202331542969,295.65997314453125,299.4902038574219,293.1499938964844,293.1499938964844,278.8500061035156,33301.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93681001663208,1.0,0.0,0.0,3.732897758483887,3.732922077178955,9.29791326598206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.1005859375,0.0,1606.718505859375,1895.4371337890625,0.0,3743.3994140625,0.9220961928367616,1.0,0.0,3.0,1.0,0.0
18200640,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7216564416885376,0.3817417919635772,0.3520229458808899,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8600845336914062,0.665654182434082,0.6369133591651917,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8535023331642151,0.6505188345909119,0.4595036804676056,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7641141414642334,0.4600149095058441,0.4441128969192505,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6246569752693176,0.2448479831218719,1.1471664905548096,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,298.4556884765625,297.177490234375,285.00811767578125,1.0,0.7536130547523499,0.3512576818466186,0.3512576818466186,1.0,1.0,-3.650791883468628,0.9565736651420592,2.694218158721924,0.1349048912525177,0.9637501239776612,0.9637501239776612,0.0,352.1304931640625,358.0,60550.04296875,0.0,4971.921875,1.0,279.1421813964844,283.0202331542969,295.65997314453125,299.4902038574219,293.1499938964844,293.1499938964844,278.8500061035156,33301.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93681001663208,1.0,0.0,0.0,3.732897758483887,3.732922077178955,9.29791326598206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.1005859375,0.0,1606.718505859375,1895.4371337890625,0.0,3743.3994140625,0.9220961928367616,1.0,0.0,3.0,1.0,0.0
18200700,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7209928631782532,0.381304532289505,0.3519375622272491,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8591405153274536,0.6648363471031189,0.6365022659301758,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8531137108802795,0.6509566903114319,0.4600955843925476,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7634984850883484,0.459855318069458,0.444229245185852,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6241735219955444,0.2447246313095092,1.1474286317825315,284.8827514648437,284.95001220703125,302.04998779296875,292.7168273925781,298.45318603515625,297.1755065917969,284.8807067871094,1.0,0.7543389201164246,0.3510121703147888,0.3510121703147888,1.0,1.0,-3.651369571685791,0.9559584856033324,2.695410966873169,0.1341874599456787,0.8794101476669312,0.8794101476669312,0.0,353.5901794433594,358.0,61574.3515625,0.0,4982.6953125,1.0,278.8957214355469,282.8672180175781,295.7430419921875,299.7438049316406,293.1499938964844,293.1499938964844,278.8500061035156,37054.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423589706420898,1.0,0.0,0.0,3.7115325927734375,3.711557388305664,9.191784329232178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.201171875,0.0,1610.732421875,1895.4371337890625,0.0,3793.87255859375,0.9178412556648254,1.0,0.0,3.0,1.0,0.0
18200760,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.719861626625061,0.3806942701339721,0.351480096578598,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8577223420143127,0.6638134717941284,0.6356456279754639,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8522364497184753,0.6512119174003601,0.4603304862976074,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7624518871307373,0.4595293998718261,0.4440266788005829,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6233489513397217,0.2444829642772674,1.146843194961548,284.90234375,284.95001220703125,302.04998779296875,292.744140625,298.4493713378906,297.1718444824219,284.9036560058594,1.0,0.7549151182174683,0.3507833778858185,0.3507833778858185,1.0,1.0,-3.649126052856445,0.9545242786407472,2.6946017742156982,0.1332386583089828,0.8716465830802917,0.8716465830802917,0.0,355.4527893066406,361.0,61399.98828125,0.0,4987.81103515625,1.0,278.857177734375,282.8885803222656,295.7611999511719,299.7168884277344,293.1499938964844,293.1499938964844,279.1499938964844,38405.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438801407814026,1.0,0.0,0.0,3.6384918689727774,3.638516187667847,8.833566766952572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.1064453125,0.0,1538.3468017578125,1895.4371337890625,0.0,3807.666015625,0.9046075344085692,1.0,0.0,3.0,1.0,0.0
18200820,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7185483574867249,0.3806104660034179,0.3512497544288635,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8558840155601501,0.6630358099937439,0.6347224116325378,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8515192270278931,0.6531030535697937,0.4614837765693664,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7612358331680298,0.4597834050655365,0.4441482424736023,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.622349202632904,0.2445236593484878,1.146875262260437,285.0090026855469,284.95001220703125,302.04998779296875,292.7945251464844,298.4491271972656,297.17401123046875,285.0082397460937,1.0,0.7562212347984314,0.3503257632255554,0.3503257632255554,1.0,1.0,-3.6492998600006095,0.9531108140945436,2.6961891651153564,0.1315481811761856,0.9682146906852722,0.9682146906852722,0.0,358.20135498046875,364.0,60780.17578125,0.0,5005.4755859375,1.0,279.14227294921875,283.0171203613281,295.7680969238281,299.6172180175781,293.1499938964844,293.1499938964844,278.8500061035156,33348.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349759221076964,1.0,0.0,0.0,3.750091075897217,3.750115633010864,9.383760470882408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.55078125,0.0,1627.015625,1895.4371337890625,0.0,3726.664794921875,0.9260737299919128,1.0,0.0,3.0,1.0,0.0
18200880,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7185483574867249,0.3806104660034179,0.3512497544288635,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8558840155601501,0.6630358099937439,0.6347224116325378,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8515192270278931,0.6531030535697937,0.4614837765693664,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7612358331680298,0.4597834050655365,0.4441482424736023,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.622349202632904,0.2445236593484878,1.146875262260437,285.0090026855469,284.95001220703125,302.04998779296875,292.7945251464844,298.4491271972656,297.17401123046875,285.0082397460937,1.0,0.7562212347984314,0.3503257632255554,0.3503257632255554,1.0,1.0,-3.6492998600006095,0.9531108140945436,2.6961891651153564,0.1315481811761856,0.9682146906852722,0.9682146906852722,0.0,358.20135498046875,364.0,60780.17578125,0.0,5005.4755859375,1.0,279.14227294921875,283.0171203613281,295.7680969238281,299.6172180175781,293.1499938964844,293.1499938964844,278.8500061035156,33348.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349759221076964,1.0,0.0,0.0,3.750091075897217,3.750115633010864,9.383760470882408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.55078125,0.0,1627.015625,1895.4371337890625,0.0,3726.664794921875,0.9260737299919128,1.0,0.0,3.0,1.0,0.0
18200940,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.716739296913147,0.3795300126075744,0.3506820499897003,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8535630106925964,0.6611338257789612,0.6334031224250793,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.850248396396637,0.6536786556243896,0.4622371196746826,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7595973014831543,0.4592488706111908,0.4440214335918426,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.621052086353302,0.2441486865282058,1.146523118019104,284.9004821777344,284.95001220703125,302.04998779296875,292.838623046875,298.4428100585937,297.16827392578125,284.9017944335937,1.0,0.7574889659881592,0.3498681485652923,0.3498681485652923,1.0,1.0,-3.647370338439941,0.9510374069213868,2.6963329315185547,0.1299281865358352,0.8740900158882141,0.8740900158882141,0.0,361.52642822265625,367.0,61607.75,0.0,5020.591796875,1.0,278.856689453125,282.8837280273437,295.85748291015625,299.8310852050781,293.1499938964844,293.1499938964844,279.1499938964844,38499.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424020051956176,1.0,0.0,0.0,3.6547367572784415,3.654761075973511,8.912621751733241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.5751953125,0.0,1557.1689453125,1895.4371337890625,0.0,3794.2626953125,0.9082159996032716,1.0,0.0,3.0,1.0,0.0
18201000,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.716739296913147,0.3795300126075744,0.3506820499897003,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8535630106925964,0.6611338257789612,0.6334031224250793,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.850248396396637,0.6536786556243896,0.4622371196746826,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7595973014831543,0.4592488706111908,0.4440214335918426,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.621052086353302,0.2441486865282058,1.146523118019104,284.9004821777344,284.95001220703125,302.04998779296875,292.838623046875,298.4428100585937,297.16827392578125,284.9017944335937,1.0,0.7574889659881592,0.3498681485652923,0.3498681485652923,1.0,1.0,-3.647370338439941,0.9510374069213868,2.6963329315185547,0.1299281865358352,0.8740900158882141,0.8740900158882141,0.0,361.52642822265625,367.0,61607.75,0.0,5020.591796875,1.0,278.856689453125,282.8837280273437,295.85748291015625,299.8310852050781,293.1499938964844,293.1499938964844,279.1499938964844,38499.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424020051956176,1.0,0.0,0.0,3.6547367572784415,3.654761075973511,8.912621751733241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.5751953125,0.0,1557.1689453125,1895.4371337890625,0.0,3794.2626953125,0.9082159996032716,1.0,0.0,3.0,1.0,0.0
18201060,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7154065370559692,0.379419595003128,0.3504250347614288,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8517494201660156,0.6603025197982788,0.6324248313903809,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8495129346847534,0.6554695963859558,0.4633151888847351,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7583914399147034,0.4594599902629852,0.4440990090370178,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6200550198554993,0.244182288646698,1.1465139389038086,285.008544921875,284.95001220703125,302.04998779296875,292.875732421875,298.4427185058594,297.1705322265625,285.0077514648437,1.0,0.7587575912475586,0.3494551479816437,0.3494551479816437,1.0,1.0,-3.647252798080444,0.9496726393699646,2.697580099105835,0.1283610463142395,0.9709855318069458,0.9709855318069458,0.0,364.2762451171875,355.0,60946.0546875,0.0,5037.4072265625,1.0,279.1423645019531,283.01446533203125,295.8513488769531,299.716064453125,293.1499938964844,293.1499938964844,278.8500061035156,33426.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338956475257874,1.0,0.0,0.0,3.763002634048462,3.763027191162109,9.44848807193921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.9521484375,0.0,1642.7081298828125,1895.4371337890625,0.0,3716.796875,0.929035782814026,1.0,0.0,3.0,1.0,0.0
18201120,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7154065370559692,0.379419595003128,0.3504250347614288,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8517494201660156,0.6603025197982788,0.6324248313903809,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8495129346847534,0.6554695963859558,0.4633151888847351,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7583914399147034,0.4594599902629852,0.4440990090370178,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6200550198554993,0.244182288646698,1.1465139389038086,285.008544921875,284.95001220703125,302.04998779296875,292.875732421875,298.4427185058594,297.1705322265625,285.0077514648437,1.0,0.7587575912475586,0.3494551479816437,0.3494551479816437,1.0,1.0,-3.647252798080444,0.9496726393699646,2.697580099105835,0.1283610463142395,0.9709855318069458,0.9709855318069458,0.0,364.2762451171875,355.0,60946.0546875,0.0,5037.4072265625,1.0,279.1423645019531,283.01446533203125,295.8513488769531,299.716064453125,293.1499938964844,293.1499938964844,278.8500061035156,33426.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338956475257874,1.0,0.0,0.0,3.763002634048462,3.763027191162109,9.44848807193921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.9521484375,0.0,1642.7081298828125,1895.4371337890625,0.0,3716.796875,0.929035782814026,1.0,0.0,3.0,1.0,0.0
18201180,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7164313197135925,0.3783345818519592,0.349574476480484,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8529199957847595,0.658357560634613,0.6307784914970398,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8516721725463867,0.6559441685676575,0.4637893438339233,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7598472833633423,0.4588919878005981,0.4436532855033874,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6211202144622803,0.2438150644302368,1.144820213317871,284.8977355957031,284.95001220703125,302.04998779296875,292.9051513671875,298.4364624023437,297.1648864746094,284.8990173339844,1.0,0.755998432636261,0.3490421772003174,0.3490421772003174,1.0,1.0,-3.6422605514526367,0.9467989206314088,2.6954617500305176,0.1266954988241195,0.8742259740829468,0.8742259740829468,0.0,360.2688903808594,343.0,61702.8125,0.0,4997.95166015625,1.0,278.85662841796875,282.8800048828125,295.9256896972656,299.9116516113281,293.1499938964844,293.1499938964844,279.1499938964844,38640.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941660702228546,1.0,0.0,0.0,3.6636345386505127,3.6636593341827393,8.956072861110442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.232421875,0.0,1568.2222900390625,1895.4371337890625,0.0,3787.5341796875,0.91027569770813,1.0,0.0,3.0,1.0,0.0
18201240,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7164313197135925,0.3783345818519592,0.349574476480484,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8529199957847595,0.658357560634613,0.6307784914970398,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8516721725463867,0.6559441685676575,0.4637893438339233,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7598472833633423,0.4588919878005981,0.4436532855033874,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6211202144622803,0.2438150644302368,1.144820213317871,284.8977355957031,284.95001220703125,302.04998779296875,292.9051513671875,298.4364624023437,297.1648864746094,284.8990173339844,1.0,0.755998432636261,0.3490421772003174,0.3490421772003174,1.0,1.0,-3.6422605514526367,0.9467989206314088,2.6954617500305176,0.1266954988241195,0.8742259740829468,0.8742259740829468,0.0,360.2688903808594,343.0,61702.8125,0.0,4997.95166015625,1.0,278.85662841796875,282.8800048828125,295.9256896972656,299.9116516113281,293.1499938964844,293.1499938964844,279.1499938964844,38640.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941660702228546,1.0,0.0,0.0,3.6636345386505127,3.6636593341827393,8.956072861110442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.232421875,0.0,1568.2222900390625,1895.4371337890625,0.0,3787.5341796875,0.91027569770813,1.0,0.0,3.0,1.0,0.0
18201300,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7176162600517273,0.3782266676425934,0.3490874767303467,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.854328989982605,0.657844603061676,0.6298619508743286,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8535929322242737,0.6567343473434448,0.4639820456504822,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7613021731376648,0.4589245915412903,0.4433301985263824,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6221847534179688,0.2438010722398758,1.143506646156311,285.0137634277344,284.95001220703125,302.04998779296875,292.916748046875,298.4358825683594,297.1655578613281,285.0149841308594,1.0,0.7538542747497559,0.348835676908493,0.348835676908493,1.0,1.0,-3.638827323913574,0.9450820684432985,2.693745374679565,0.1256173849105835,0.95346200466156,0.95346200466156,0.0,356.54248046875,343.0,60829.6640625,0.0,4964.865234375,1.0,279.1018371582031,283.01953125,295.8846740722656,299.7120666503906,293.1499938964844,293.1499938964844,279.1499938964844,34371.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355906248092652,1.0,0.0,0.0,3.70491623878479,3.7049403190612793,9.159041951534164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.2119140625,0.0,1582.759033203125,1895.4371337890625,0.0,3732.276123046875,0.9179986119270324,1.0,0.0,3.0,1.0,0.0
18201360,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7195295095443726,0.3782870471477508,0.3489401340484619,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8565536737442017,0.6575270891189575,0.6293476819992065,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8563516736030579,0.6576926112174988,0.4644987285137176,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7634987235069275,0.4591201841831207,0.4432940483093261,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6238216161727905,0.2439159899950027,1.14296293258667,285.0050354003906,284.95001220703125,302.04998779296875,292.9261779785156,298.4367370605469,297.1678466796875,285.0038757324219,1.0,0.7515468001365662,0.3486563265323639,0.3486563265323639,1.0,1.0,-3.6379525661468506,0.9442324042320251,2.69372034072876,0.1248838528990745,0.9685662984848022,0.9685662984848022,0.0,351.7884216308594,331.0,60937.55859375,0.0,4932.806640625,1.0,279.143310546875,283.011474609375,295.9024353027344,299.7737731933594,293.1499938964844,293.1499938964844,278.8500061035156,33577.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334121942520142,1.0,0.0,0.0,3.766722440719605,3.766747236251831,9.467178188060644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6171875,0.0,1648.2386474609375,1895.4371337890625,0.0,3712.377685546875,0.9296916127204896,1.0,0.0,3.0,1.0,0.0
18201420,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7225260734558105,0.3774541020393371,0.3481833934783935,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8602344393730164,0.6559180617332458,0.6278767585754395,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8608904480934143,0.6580779552459717,0.4648207128047943,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7671564221382141,0.4586925208568573,0.4428298473358154,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6265427470207214,0.2437098622322082,1.1412076950073242,284.8883361816406,284.95001220703125,302.04998779296875,292.93682861328125,298.43218994140625,297.1639404296875,284.8905029296875,1.0,0.7470775246620178,0.3483523428440094,0.3483523428440094,1.0,1.0,-3.633001089096069,0.941727101802826,2.691273927688598,0.1235584169626236,0.8717317581176758,0.8717317581176758,0.0,343.5057678222656,331.0,61670.109375,0.0,4867.16943359375,1.0,278.8619384765625,282.87322998046875,295.96441650390625,299.9632873535156,293.1499938964844,293.1499938964844,278.8500061035156,39012.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412617087364196,1.0,0.0,0.0,3.671881675720215,3.6719064712524414,8.996439078146068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.82421875,0.0,1580.3232421875,1895.4371337890625,0.0,3783.9111328125,0.912208616733551,1.0,0.0,3.0,1.0,0.0
18201480,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7230306267738342,0.3773204982280731,0.3479771316051483,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8608785271644592,0.6556394100189209,0.627524197101593,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8616892695426941,0.6581711173057556,0.4648098349571228,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7677960991859436,0.4586181044578552,0.4426797926425934,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6270112991333008,0.2436693161725998,1.1407023668289185,284.89605712890625,284.95001220703125,302.04998779296875,292.9380187988281,298.4314270019531,297.163330078125,284.8975830078125,1.0,0.7461916208267212,0.3482976853847503,0.3482976853847503,1.0,1.0,-3.631526470184326,0.9410985708236694,2.6904280185699463,0.1232418641448021,0.8712741732597351,0.8712741732597351,0.0,341.9811706542969,319.0,61612.8046875,0.0,4853.50390625,1.0,278.8573303222656,282.8808288574219,295.95947265625,299.9464416503906,293.1499938964844,293.1499938964844,279.1499938964844,38813.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941344141960144,1.0,0.0,0.0,3.657733917236328,3.657758712768554,8.927246994971938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.6806640625,0.0,1562.8848876953125,1895.4371337890625,0.0,3784.65966796875,0.9091307520866394,1.0,0.0,3.0,1.0,0.0
18201540,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7275746464729309,0.3773498833179474,0.3473277390003204,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8665280938148499,0.6548395752906799,0.6260308623313904,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8684353232383728,0.6598957180976868,0.4654355645179748,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7732792496681213,0.4588910341262817,0.4422670602798462,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.631036639213562,0.2438766062259674,1.1388448476791382,285.00244140625,284.95001220703125,302.04998779296875,292.9400329589844,298.4323425292969,297.1670837402344,285.0016174316406,1.0,0.7404030561447144,0.3479390144348144,0.3479390144348144,1.0,1.0,-3.626959562301636,0.9385483860969543,2.688411235809326,0.1215253919363021,0.9638994336128236,0.9638994336128236,0.0,330.69171142578125,307.0,60816.55859375,0.0,4770.5732421875,1.0,279.1423645019531,283.01190185546875,295.9194030761719,299.7887268066406,293.1499938964844,293.1499938964844,278.8500061035156,33679.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336239099502563,1.0,0.0,0.0,3.757503509521485,3.757528066635132,9.420892297384852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.6572265625,0.0,1638.2188720703125,1895.4371337890625,0.0,3714.31298828125,0.927954375743866,1.0,0.0,3.0,1.0,0.0
18201600,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7275746464729309,0.3773498833179474,0.3473277390003204,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8665280938148499,0.6548395752906799,0.6260308623313904,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8684353232383728,0.6598957180976868,0.4654355645179748,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7732792496681213,0.4588910341262817,0.4422670602798462,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.631036639213562,0.2438766062259674,1.1388448476791382,285.00244140625,284.95001220703125,302.04998779296875,292.9400329589844,298.4323425292969,297.1670837402344,285.0016174316406,1.0,0.7404030561447144,0.3479390144348144,0.3479390144348144,1.0,1.0,-3.626959562301636,0.9385483860969543,2.688411235809326,0.1215253919363021,0.9638994336128236,0.9638994336128236,0.0,330.69171142578125,307.0,60816.55859375,0.0,4770.5732421875,1.0,279.1423645019531,283.01190185546875,295.9194030761719,299.7887268066406,293.1499938964844,293.1499938964844,278.8500061035156,33679.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336239099502563,1.0,0.0,0.0,3.757503509521485,3.757528066635132,9.420892297384852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.6572265625,0.0,1638.2188720703125,1895.4371337890625,0.0,3714.31298828125,0.927954375743866,1.0,0.0,3.0,1.0,0.0
18201660,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7320523262023926,0.3764339089393616,0.3463524580001831,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8722786903381348,0.6529674530029297,0.6241586804389954,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8752487301826477,0.6603235602378845,0.4656661748886108,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7788728475570679,0.4584117531776428,0.4416165649890899,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6351796388626099,0.2437126189470291,1.1367034912109375,284.896484375,284.95001220703125,302.04998779296875,292.9349975585937,298.42755126953125,297.1630249023437,284.8977966308594,1.0,0.7343479990959167,0.3476318717002868,0.3476318717002868,1.0,1.0,-3.620462894439697,0.9355565905570984,2.684906244277954,0.1200602874159812,0.8674729466438293,0.8674729466438293,0.0,319.51025390625,295.0,61429.31640625,0.0,4683.08154296875,1.0,278.85675048828125,282.8846130371094,295.9574890136719,299.9375,293.1499938964844,293.1499938964844,279.1499938964844,38949.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417965412139891,1.0,0.0,0.0,3.643275260925293,3.643299818038941,8.85680833562219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.9033203125,0.0,1547.726806640625,1895.4371337890625,0.0,3788.767822265625,0.906016767024994,1.0,0.0,3.0,1.0,0.0
18201720,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7320523262023926,0.3764339089393616,0.3463524580001831,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8722786903381348,0.6529674530029297,0.6241586804389954,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8752487301826477,0.6603235602378845,0.4656661748886108,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7788728475570679,0.4584117531776428,0.4416165649890899,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6351796388626099,0.2437126189470291,1.1367034912109375,284.896484375,284.95001220703125,302.04998779296875,292.9349975585937,298.42755126953125,297.1630249023437,284.8977966308594,1.0,0.7343479990959167,0.3476318717002868,0.3476318717002868,1.0,1.0,-3.620462894439697,0.9355565905570984,2.684906244277954,0.1200602874159812,0.8674729466438293,0.8674729466438293,0.0,319.51025390625,295.0,61429.31640625,0.0,4683.08154296875,1.0,278.85675048828125,282.8846130371094,295.9574890136719,299.9375,293.1499938964844,293.1499938964844,279.1499938964844,38949.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417965412139891,1.0,0.0,0.0,3.643275260925293,3.643299818038941,8.85680833562219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.9033203125,0.0,1547.726806640625,1895.4371337890625,0.0,3788.767822265625,0.906016767024994,1.0,0.0,3.0,1.0,0.0
