time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201780,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7374967336654663,0.376502126455307,0.3457177281379699,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8792116641998291,0.652176558971405,0.6226516366004944,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8833296298980713,0.6619975566864014,0.4662393629550934,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7855096459388733,0.4586987197399139,0.4411939084529876,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6401079893112183,0.2439871579408645,1.1350370645523071,285.00128173828125,284.95001220703125,302.04998779296875,292.9263916015625,298.4288635253906,297.1669311523437,285.0004272460937,1.0,0.7281748056411743,0.3473247289657593,0.3473247289657593,1.0,1.0,-3.6160521507263184,0.9332224130630492,2.6828298568725586,0.1185482963919639,0.95859694480896,0.95859694480896,0.0,307.5218811035156,283.0,60621.51953125,0.0,4596.72119140625,1.0,279.14227294921875,283.0145263671875,295.9051513671875,299.7650146484375,293.1499938964844,293.1499938964844,278.8500061035156,33709.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339272975921632,1.0,0.0,0.0,3.7427709102630615,3.742795467376709,9.347161835648876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.59375,0.0,1621.275634765625,1895.4371337890625,0.0,3717.0859375,0.92465341091156,1.0,0.0,3.0,1.0,0.0
18201840,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7374967336654663,0.376502126455307,0.3457177281379699,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8792116641998291,0.652176558971405,0.6226516366004944,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8833296298980713,0.6619975566864014,0.4662393629550934,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7855096459388733,0.4586987197399139,0.4411939084529876,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6401079893112183,0.2439871579408645,1.1350370645523071,285.00128173828125,284.95001220703125,302.04998779296875,292.9263916015625,298.4288635253906,297.1669311523437,285.0004272460937,1.0,0.7281748056411743,0.3473247289657593,0.3473247289657593,1.0,1.0,-3.6160521507263184,0.9332224130630492,2.6828298568725586,0.1185482963919639,0.95859694480896,0.95859694480896,0.0,307.5218811035156,283.0,60621.51953125,0.0,4596.72119140625,1.0,279.14227294921875,283.0145263671875,295.9051513671875,299.7650146484375,293.1499938964844,293.1499938964844,278.8500061035156,33709.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339272975921632,1.0,0.0,0.0,3.7427709102630615,3.742795467376709,9.347161835648876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.59375,0.0,1621.275634765625,1895.4371337890625,0.0,3717.0859375,0.92465341091156,1.0,0.0,3.0,1.0,0.0
18201900,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7403737306594849,0.3761337399482727,0.3454136550426483,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.882878839969635,0.6513372659683228,0.6219246983528137,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8875584006309509,0.6622698903083801,0.4665094912052154,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7890152335166931,0.4585390985012054,0.4410199820995331,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6427649259567261,0.2439864724874496,1.1344647407531738,284.8749694824219,284.95001220703125,302.04998779296875,292.9208374023437,298.4271850585937,297.16583251953125,284.8731689453125,1.0,0.7251139283180237,0.3471711575984955,0.3471711575984955,1.0,1.0,-3.614246129989624,0.9321718811988832,2.6820743083953857,0.1179705038666725,0.8714447617530823,0.8714447617530823,0.0,301.5697021484375,283.0,61504.51171875,0.0,4554.96533203125,1.0,278.8955993652344,282.86383056640625,295.9527893066406,299.9752197265625,293.1499938964844,293.1499938964844,278.8500061035156,37691.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399906396865844,1.0,0.0,0.0,3.709535360336304,3.7095601558685294,9.181894711218774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.4453125,0.0,1613.2799072265625,1895.4371337890625,0.0,3772.35986328125,0.9177225232124328,1.0,0.0,3.0,1.0,0.0
18201960,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7428452372550964,0.3756222128868103,0.3447575271129608,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8861087560653687,0.6503182053565979,0.620771586894989,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8913230299949646,0.6623678207397461,0.4664177894592285,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7921199202537537,0.4582301676273346,0.4405360817909241,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6451310515403748,0.2438807338476181,1.1330852508544922,284.8977966308594,284.95001220703125,302.04998779296875,292.9145202636719,298.42437744140625,297.1632385253906,284.89910888671875,1.0,0.721890389919281,0.347034603357315,0.347034603357315,1.0,1.0,-3.609720230102539,0.93034029006958,2.67937970161438,0.1171752512454986,0.8639187216758728,0.8639187216758728,0.0,295.9970397949219,271.0,61205.85546875,0.0,4508.1240234375,1.0,278.857177734375,282.8902893066406,295.93634033203125,299.90399169921875,293.1499938964844,293.1499938964844,279.1499938964844,38952.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419335126876832,1.0,0.0,0.0,3.625361919403076,3.625386238098145,8.769927717366954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.0859375,0.0,1527.869384765625,1895.4371337890625,0.0,3790.010986328125,0.9021301865577698,1.0,0.0,3.0,1.0,0.0
18202020,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.749305248260498,0.375701755285263,0.3441358804702759,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8942570090293884,0.6495173573493958,0.619259238243103,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9006330966949463,0.6639630198478699,0.4669380486011505,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7998127937316895,0.4585107862949371,0.4401086866855621,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6510706543922424,0.2441978305578231,1.1316051483154297,285.00018310546875,284.95001220703125,302.04998779296875,292.899658203125,298.4257507324219,297.16705322265625,284.9992980957031,1.0,0.7155650854110718,0.3467614948749542,0.3467614948749542,1.0,1.0,-3.60547399520874,0.9281675219535828,2.6773064136505127,0.1158130690455436,0.9534118175506592,0.9534118175506592,0.0,283.8460998535156,259.0,60400.39453125,0.0,4421.66796875,1.0,279.14215087890625,283.017578125,295.8786926269531,299.7261657714844,293.1499938964844,293.1499938964844,278.8500061035156,33722.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341402649879456,1.0,0.0,0.0,3.72617506980896,3.726199388504028,9.264453524338024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.49609375,0.0,1602.1812744140625,1895.4371337890625,0.0,3719.03173828125,0.920845866203308,1.0,0.0,3.0,1.0,0.0
18202080,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.749305248260498,0.375701755285263,0.3441358804702759,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8942570090293884,0.6495173573493958,0.619259238243103,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9006330966949463,0.6639630198478699,0.4669380486011505,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7998127937316895,0.4585107862949371,0.4401086866855621,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6510706543922424,0.2441978305578231,1.1316051483154297,285.00018310546875,284.95001220703125,302.04998779296875,292.899658203125,298.4257507324219,297.16705322265625,284.9992980957031,1.0,0.7155650854110718,0.3467614948749542,0.3467614948749542,1.0,1.0,-3.60547399520874,0.9281675219535828,2.6773064136505127,0.1158130690455436,0.9534118175506592,0.9534118175506592,0.0,283.8460998535156,259.0,60400.39453125,0.0,4421.66796875,1.0,279.14215087890625,283.017578125,295.8786926269531,299.7261657714844,293.1499938964844,293.1499938964844,278.8500061035156,33722.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341402649879456,1.0,0.0,0.0,3.72617506980896,3.726199388504028,9.264453524338024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.49609375,0.0,1602.1812744140625,1895.4371337890625,0.0,3719.03173828125,0.920845866203308,1.0,0.0,3.0,1.0,0.0
18202140,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7557185292243958,0.3748340308666229,0.3431756496429443,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9023282527923584,0.6476535201072693,0.6173602342605591,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9100873470306396,0.6642498970031738,0.4670503735542297,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8074104189872742,0.4580335319042206,0.4394334554672241,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6571458578109741,0.2441269308328628,1.1297887563705444,284.8990478515625,284.95001220703125,302.04998779296875,292.882080078125,298.42144775390625,297.1634826660156,284.8998718261719,1.0,0.7091578841209412,0.346488356590271,0.346488356590271,1.0,1.0,-3.599181652069092,0.9253580570220948,2.673823595046997,0.1145202293992042,0.8600187301635742,0.8600187301635742,0.0,272.2575378417969,247.0,60961.96484375,0.0,4333.33740234375,1.0,278.8580627441406,282.8956298828125,295.9037170410156,299.8572692871094,293.1499938964844,293.1499938964844,279.1499938964844,38975.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422178268432616,1.0,0.0,0.0,3.6071465015411377,3.607170581817627,8.682021643835469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.76171875,0.0,1508.0128173828125,1895.4371337890625,0.0,3792.591796875,0.8979084491729736,1.0,0.0,3.0,1.0,0.0
18202200,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7557185292243958,0.3748340308666229,0.3431756496429443,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9023282527923584,0.6476535201072693,0.6173602342605591,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9100873470306396,0.6642498970031738,0.4670503735542297,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8074104189872742,0.4580335319042206,0.4394334554672241,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6571458578109741,0.2441269308328628,1.1297887563705444,284.8990478515625,284.95001220703125,302.04998779296875,292.882080078125,298.42144775390625,297.1634826660156,284.8998718261719,1.0,0.7091578841209412,0.346488356590271,0.346488356590271,1.0,1.0,-3.599181652069092,0.9253580570220948,2.673823595046997,0.1145202293992042,0.8600187301635742,0.8600187301635742,0.0,272.2575378417969,247.0,60961.96484375,0.0,4333.33740234375,1.0,278.8580627441406,282.8956298828125,295.9037170410156,299.8572692871094,293.1499938964844,293.1499938964844,279.1499938964844,38975.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422178268432616,1.0,0.0,0.0,3.6071465015411377,3.607170581817627,8.682021643835469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.76171875,0.0,1508.0128173828125,1895.4371337890625,0.0,3792.591796875,0.8979084491729736,1.0,0.0,3.0,1.0,0.0
18202260,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7635155916213989,0.374921590089798,0.3425681889057159,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9123181700706482,0.6468439102172852,0.6158481240272522,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.921954870223999,0.6657648086547852,0.4675203859806061,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8158828616142273,0.4583045244216919,0.4390020072460174,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6643657684326172,0.2444763034582138,1.128463625907898,284.9991455078125,284.95001220703125,302.04998779296875,292.86199951171875,298.42291259765625,297.1671447753906,284.9982604980469,1.0,0.7027292847633362,0.3462637662887573,0.3462637662887573,1.0,1.0,-3.59507417678833,0.9233799576759338,2.671694278717041,0.113341175019741,0.9478963613510132,0.9478963613510132,0.0,260.0627136230469,235.0,60159.453125,0.0,4247.43017578125,1.0,279.1420288085937,283.02105712890625,295.8414306640625,299.6748352050781,293.1499938964844,293.1499938964844,278.8500061035156,33716.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345331192016602,1.0,0.0,0.0,3.70789647102356,3.707920551300049,9.173783155347336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.1328125,0.0,1581.18310546875,1895.4371337890625,0.0,3722.620849609375,0.9167184829711914,1.0,0.0,3.0,1.0,0.0
18202320,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7635155916213989,0.374921590089798,0.3425681889057159,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9123181700706482,0.6468439102172852,0.6158481240272522,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.921954870223999,0.6657648086547852,0.4675203859806061,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8158828616142273,0.4583045244216919,0.4390020072460174,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6643657684326172,0.2444763034582138,1.128463625907898,284.9991455078125,284.95001220703125,302.04998779296875,292.86199951171875,298.42291259765625,297.1671447753906,284.9982604980469,1.0,0.7027292847633362,0.3462637662887573,0.3462637662887573,1.0,1.0,-3.59507417678833,0.9233799576759338,2.671694278717041,0.113341175019741,0.9478963613510132,0.9478963613510132,0.0,260.0627136230469,235.0,60159.453125,0.0,4247.43017578125,1.0,279.1420288085937,283.02105712890625,295.8414306640625,299.6748352050781,293.1499938964844,293.1499938964844,278.8500061035156,33716.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345331192016602,1.0,0.0,0.0,3.70789647102356,3.707920551300049,9.173783155347336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.1328125,0.0,1581.18310546875,1895.4371337890625,0.0,3722.620849609375,0.9167184829711914,1.0,0.0,3.0,1.0,0.0
18202380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.771343469619751,0.3740695714950561,0.3416158854961395,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9229390621185304,0.6449833512306213,0.6139438152313232,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9340185523033142,0.665974497795105,0.4675758779048919,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8240493535995483,0.4578225016593933,0.4383168220520019,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6717842221260071,0.2444376647472381,1.1267775297164917,284.9002685546875,284.95001220703125,302.04998779296875,292.8397827148437,298.4189453125,297.1637878417969,284.9010314941406,1.0,0.6962242126464844,0.3460391759872436,0.3460391759872436,1.0,1.0,-3.5888614654541016,0.9207523465156556,2.668108940124512,0.112223595380783,0.8560914397239685,0.8560914397239685,0.0,248.4579467773437,223.0,60697.75390625,0.0,4159.755859375,1.0,278.85821533203125,282.90167236328125,295.8617858886719,299.79962158203125,293.1499938964844,293.1499938964844,279.1499938964844,38987.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426875710487366,1.0,0.0,0.0,3.586388111114502,3.586411952972412,8.582382520216925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.3017578125,0.0,1485.5023193359375,1895.4371337890625,0.0,3796.853515625,0.8933321237564087,1.0,0.0,3.0,1.0,0.0
18202440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.771343469619751,0.3740695714950561,0.3416158854961395,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9229390621185304,0.6449833512306213,0.6139438152313232,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9340185523033142,0.665974497795105,0.4675758779048919,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8240493535995483,0.4578225016593933,0.4383168220520019,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6717842221260071,0.2444376647472381,1.1267775297164917,284.9002685546875,284.95001220703125,302.04998779296875,292.8397827148437,298.4189453125,297.1637878417969,284.9010314941406,1.0,0.6962242126464844,0.3460391759872436,0.3460391759872436,1.0,1.0,-3.5888614654541016,0.9207523465156556,2.668108940124512,0.112223595380783,0.8560914397239685,0.8560914397239685,0.0,248.4579467773437,223.0,60697.75390625,0.0,4159.755859375,1.0,278.85821533203125,282.90167236328125,295.8617858886719,299.79962158203125,293.1499938964844,293.1499938964844,279.1499938964844,38987.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426875710487366,1.0,0.0,0.0,3.586388111114502,3.586411952972412,8.582382520216925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.3017578125,0.0,1485.5023193359375,1895.4371337890625,0.0,3796.853515625,0.8933321237564087,1.0,0.0,3.0,1.0,0.0
18202500,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.775651752948761,0.3740531504154205,0.3411550521850586,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.928810179233551,0.6444982290267944,0.6129940152168274,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9404889345169068,0.6666218638420105,0.4676214158535003,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8284158110618591,0.4578883647918701,0.4379565119743347,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6758137941360474,0.2445752769708633,1.1257907152175903,285.0110778808594,284.95001220703125,302.04998779296875,292.8279113769531,298.4190673828125,297.1648864746094,285.0118103027344,1.0,0.6929008364677429,0.3459268808364868,0.3459268808364868,1.0,1.0,-3.5855913162231445,0.919394850730896,2.666196346282959,0.1115167140960693,0.9318973422050476,0.9318973422050476,0.0,242.53958129882807,223.0,59832.83984375,0.0,4114.90380859375,1.0,279.10015869140625,283.0357971191406,295.79833984375,299.5760498046875,293.1499938964844,293.1499938964844,279.1499938964844,34409.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369297027587892,1.0,0.0,0.0,3.628416538238525,3.628440141677856,8.78471269061265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.681640625,0.0,1497.4610595703125,1895.4371337890625,0.0,3744.49072265625,0.9009381532669068,1.0,0.0,3.0,1.0,0.0
18202560,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7808476686477661,0.3741587400436401,0.3410098552703857,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9357334971427916,0.6441622972488403,0.6124213337898254,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.947908103466034,0.6674028038978577,0.4679830372333526,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.833548903465271,0.4580797255039215,0.4378726482391357,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6805897951126099,0.2448126971721649,1.1255710124969482,284.9981994628906,284.95001220703125,302.04998779296875,292.81561279296875,298.4202880859375,297.1672058105469,284.9970092773437,1.0,0.6897005438804626,0.3458228409290313,0.3458228409290313,1.0,1.0,-3.5847949981689453,0.9188180565834044,2.665977001190185,0.1110892072319984,0.9424394369125366,0.9424394369125366,0.0,236.26307678222656,211.0,59900.51953125,0.0,4074.392578125,1.0,279.1427307128906,283.02459716796875,295.7945861816406,299.6126403808594,293.1499938964844,293.1499938964844,278.8500061035156,33667.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350298047065736,1.0,0.0,0.0,3.68949818611145,3.68952226638794,9.0829706778095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.306640625,0.0,1559.917236328125,1895.4371337890625,0.0,3727.15673828125,0.9123260378837584,1.0,0.0,3.0,1.0,0.0
18202620,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7905130386352539,0.3733235597610473,0.3400770127773285,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9484601020812988,0.6423099637031555,0.6105285882949829,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9612019658088684,0.667538583278656,0.4679951667785644,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8433254957199097,0.4575954973697662,0.4371881186962127,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.689690887928009,0.2448046654462814,1.124025583267212,284.90118408203125,284.95001220703125,302.04998779296875,292.7898254394531,298.4165954589844,297.1640930175781,284.90234375,1.0,0.6831055283546448,0.3456147611141205,0.3456147611141205,1.0,1.0,-3.578737735748291,0.9162928462028505,2.662444829940796,0.1100464835762977,0.852210521697998,0.852210521697998,0.0,224.6407623291016,214.0,60415.80078125,0.0,3987.55224609375,1.0,278.8573303222656,282.9081726074219,295.8127746582031,299.7333068847656,293.1499938964844,293.1499938964844,279.1499938964844,39025.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943317711353302,1.0,0.0,0.0,3.563262701034546,3.563286304473877,8.472058539155114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.125,0.0,1460.890380859375,1895.4371337890625,0.0,3802.568115234375,0.8884555101394653,1.0,0.0,3.0,1.0,0.0
18202680,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7905130386352539,0.3733235597610473,0.3400770127773285,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9484601020812988,0.6423099637031555,0.6105285882949829,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9612019658088684,0.667538583278656,0.4679951667785644,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8433254957199097,0.4575954973697662,0.4371881186962127,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.689690887928009,0.2448046654462814,1.124025583267212,284.90118408203125,284.95001220703125,302.04998779296875,292.7898254394531,298.4165954589844,297.1640930175781,284.90234375,1.0,0.6831055283546448,0.3456147611141205,0.3456147611141205,1.0,1.0,-3.578737735748291,0.9162928462028505,2.662444829940796,0.1100464835762977,0.852210521697998,0.852210521697998,0.0,224.6407623291016,214.0,60415.80078125,0.0,3987.55224609375,1.0,278.8573303222656,282.9081726074219,295.8127746582031,299.7333068847656,293.1499938964844,293.1499938964844,279.1499938964844,39025.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943317711353302,1.0,0.0,0.0,3.563262701034546,3.563286304473877,8.472058539155114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.125,0.0,1460.890380859375,1895.4371337890625,0.0,3802.568115234375,0.8884555101394653,1.0,0.0,3.0,1.0,0.0
18202740,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7953088283538818,0.3733883500099182,0.3397214710712433,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9542426466941832,0.6414663791656494,0.6092677116394043,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9676825404167176,0.6688643097877502,0.4685389697551727,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8482452630996704,0.4578252136707306,0.4369992613792419,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6943261623382568,0.2451869398355484,1.1241815090179443,284.99810791015625,284.95001220703125,302.04998779296875,292.7626647949219,298.4178771972656,297.16717529296875,284.99725341796875,1.0,0.6806636452674866,0.345406711101532,0.345406711101532,1.0,1.0,-3.5773937702178955,0.915224015712738,2.662169933319092,0.1091223955154419,0.9380043745040894,0.9380043745040894,0.0,219.39845275878903,217.0,59671.38671875,0.0,3952.071533203125,1.0,279.1416931152344,283.029052734375,295.74285888671875,299.5456237792969,293.1499938964844,293.1499938964844,278.8500061035156,33645.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357508420944214,1.0,0.0,0.0,3.669872760772705,3.6698966026306152,8.986598345472885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.7509765625,0.0,1537.6754150390625,1895.4371337890625,0.0,3733.73828125,0.9081113934516908,1.0,0.0,3.0,1.0,0.0
18202800,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7953088283538818,0.3733883500099182,0.3397214710712433,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9542426466941832,0.6414663791656494,0.6092677116394043,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9676825404167176,0.6688643097877502,0.4685389697551727,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8482452630996704,0.4578252136707306,0.4369992613792419,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6943261623382568,0.2451869398355484,1.1241815090179443,284.99810791015625,284.95001220703125,302.04998779296875,292.7626647949219,298.4178771972656,297.16717529296875,284.99725341796875,1.0,0.6806636452674866,0.345406711101532,0.345406711101532,1.0,1.0,-3.5773937702178955,0.915224015712738,2.662169933319092,0.1091223955154419,0.9380043745040894,0.9380043745040894,0.0,219.39845275878903,217.0,59671.38671875,0.0,3952.071533203125,1.0,279.1416931152344,283.029052734375,295.74285888671875,299.5456237792969,293.1499938964844,293.1499938964844,278.8500061035156,33645.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357508420944214,1.0,0.0,0.0,3.669872760772705,3.6698966026306152,8.986598345472885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.7509765625,0.0,1537.6754150390625,1895.4371337890625,0.0,3733.73828125,0.9081113934516908,1.0,0.0,3.0,1.0,0.0
18202860,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7954879403114319,0.3724697530269623,0.3391138911247253,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.954218089580536,0.639558732509613,0.6077359318733215,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9686121344566344,0.6688549518585205,0.4687566459178924,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8487045764923096,0.4572688937187195,0.4366675615310669,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6949886083602905,0.2451273202896118,1.124444842338562,284.9038391113281,284.95001220703125,302.04998779296875,292.734375,298.4140014648437,297.1635437011719,284.90447998046875,1.0,0.6800342202186584,0.3451893627643585,0.3451893627643585,1.0,1.0,-3.5750083923339844,0.913796603679657,2.6612119674682617,0.1083402708172798,0.8504043221473694,0.8504043221473694,0.0,218.6300811767578,220.0,60234.83984375,0.0,3941.2412109375,1.0,278.8584899902344,282.9136657714844,295.7577819824219,299.6658630371094,293.1499938964844,293.1499938964844,279.1499938964844,38872.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944181740283966,1.0,0.0,0.0,3.549039125442505,3.549062728881836,8.404557547692093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.0615234375,0.0,1444.6138916015625,1895.4371337890625,0.0,3810.3984375,0.8850083351135254,1.0,0.0,3.0,1.0,0.0
18202920,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7954879403114319,0.3724697530269623,0.3391138911247253,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.954218089580536,0.639558732509613,0.6077359318733215,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9686121344566344,0.6688549518585205,0.4687566459178924,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8487045764923096,0.4572688937187195,0.4366675615310669,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6949886083602905,0.2451273202896118,1.124444842338562,284.9038391113281,284.95001220703125,302.04998779296875,292.734375,298.4140014648437,297.1635437011719,284.90447998046875,1.0,0.6800342202186584,0.3451893627643585,0.3451893627643585,1.0,1.0,-3.5750083923339844,0.913796603679657,2.6612119674682617,0.1083402708172798,0.8504043221473694,0.8504043221473694,0.0,218.6300811767578,220.0,60234.83984375,0.0,3941.2412109375,1.0,278.8584899902344,282.9136657714844,295.7577819824219,299.6658630371094,293.1499938964844,293.1499938964844,279.1499938964844,38872.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944181740283966,1.0,0.0,0.0,3.549039125442505,3.549062728881836,8.404557547692093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.0615234375,0.0,1444.6138916015625,1895.4371337890625,0.0,3810.3984375,0.8850083351135254,1.0,0.0,3.0,1.0,0.0
18202980,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7946873307228088,0.3724086880683899,0.3388739228248596,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9528192281723022,0.6386194229125977,0.6066284775733948,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9683037996292114,0.6699867248535156,0.4693467020988464,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8480661511421204,0.4573889374732971,0.4366153478622436,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6946276426315308,0.2454154640436172,1.1253056526184082,284.9984436035156,284.95001220703125,302.04998779296875,292.7052917480469,298.4144287109375,297.1654357910156,284.99755859375,1.0,0.6804131865501404,0.3449719846248626,0.3449719846248626,1.0,1.0,-3.5750608444213867,0.9131239652633668,2.6619369983673096,0.1075459420680999,0.935517430305481,0.935517430305481,0.0,219.2289886474609,223.0,59515.734375,0.0,3945.04833984375,1.0,279.1416320800781,283.0321655273437,295.68670654296875,299.4794311523437,293.1499938964844,293.1499938964844,278.8500061035156,33575.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93691086769104,1.0,0.0,0.0,3.657378911972046,3.657402515411377,8.925513839130872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.177734375,0.0,1523.214599609375,1895.4371337890625,0.0,3744.31884765625,0.9052481651306152,1.0,0.0,3.0,1.0,0.0
18203040,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7946873307228088,0.3724086880683899,0.3388739228248596,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9528192281723022,0.6386194229125977,0.6066284775733948,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9683037996292114,0.6699867248535156,0.4693467020988464,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8480661511421204,0.4573889374732971,0.4366153478622436,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6946276426315308,0.2454154640436172,1.1253056526184082,284.9984436035156,284.95001220703125,302.04998779296875,292.7052917480469,298.4144287109375,297.1654357910156,284.99755859375,1.0,0.6804131865501404,0.3449719846248626,0.3449719846248626,1.0,1.0,-3.5750608444213867,0.9131239652633668,2.6619369983673096,0.1075459420680999,0.935517430305481,0.935517430305481,0.0,219.2289886474609,223.0,59515.734375,0.0,3945.04833984375,1.0,279.1416320800781,283.0321655273437,295.68670654296875,299.4794311523437,293.1499938964844,293.1499938964844,278.8500061035156,33575.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93691086769104,1.0,0.0,0.0,3.657378911972046,3.657402515411377,8.925513839130872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.177734375,0.0,1523.214599609375,1895.4371337890625,0.0,3744.31884765625,0.9052481651306152,1.0,0.0,3.0,1.0,0.0
18203100,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7937660813331604,0.3719609975814819,0.3387443125247955,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9514632821083068,0.6376993060112,0.6060786247253418,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9675253033638,0.6699609756469727,0.46961110830307,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8472472429275513,0.4571270644664764,0.4366070032119751,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6940204501152039,0.24539515376091,1.1259127855300903,284.877197265625,284.95001220703125,302.04998779296875,292.6905212402344,298.4128112792969,297.1639099121094,284.876220703125,1.0,0.6808611750602722,0.3448633253574371,0.3448633253574371,1.0,1.0,-3.575289011001587,0.9128434658050536,2.662445545196533,0.1072947233915329,0.851205050945282,0.851205050945282,0.0,220.06105041503903,223.0,60337.44140625,0.0,3950.71044921875,1.0,278.8981018066406,282.8883056640625,295.72540283203125,299.6764221191406,293.1499938964844,293.1499938964844,278.8500061035156,37956.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432926774024964,1.0,0.0,0.0,3.6178581714630127,3.617882251739502,8.733661616133759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.3330078125,0.0,1512.2109375,1895.4371337890625,0.0,3802.341552734375,0.897271454334259,1.0,0.0,3.0,1.0,0.0
18203160,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7919120788574219,0.3713934421539306,0.338286817073822,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9490104913711548,0.6366357207298279,0.6051398515701294,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9656950831413268,0.669757068157196,0.4695114493370056,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8455861806869507,0.4567379057407379,0.4363091289997101,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6926363706588745,0.2452770769596099,1.1257480382919312,284.904052734375,284.95001220703125,302.04998779296875,292.6756591796875,298.4101257324219,297.1612548828125,284.9051208496094,1.0,0.6812539100646973,0.3447423875331878,0.3447423875331878,1.0,1.0,-3.572935104370117,0.9117392897605896,2.661195755004883,0.106743149459362,0.8483527302742004,0.8483527302742004,0.0,221.4529266357422,226.0,60073.88671875,0.0,3953.1533203125,1.0,278.85797119140625,282.9172668457031,295.7003479003906,299.5982666015625,293.1499938964844,293.1499938964844,279.1499938964844,38857.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455129504203796,1.0,0.0,0.0,3.5359034538269043,3.535926818847656,8.342458954757603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.375,0.0,1430.605712890625,1895.4371337890625,0.0,3822.450439453125,0.8822908401489258,1.0,0.0,3.0,1.0,0.0
18203220,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7895589470863342,0.3712477385997772,0.3380251228809356,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9455666542053224,0.6356217265129089,0.6040214896202087,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9634491801261902,0.6706836819648743,0.4699922204017639,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.843419075012207,0.4567724168300628,0.4362351298332214,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6908777356147766,0.2455012947320938,1.1266061067581177,284.9972839355469,284.95001220703125,302.04998779296875,292.645751953125,298.4100341796875,297.1625366210937,284.9963684082031,1.0,0.6823674440383911,0.3445004820823669,0.3445004820823669,1.0,1.0,-3.5727875232696533,0.9109280705451964,2.6618595123291016,0.1058387979865074,0.9321959018707277,0.9321959018707277,0.0,223.63800048828125,229.0,59357.0859375,0.0,3966.123046875,1.0,279.1415100097656,283.03387451171875,295.6273193359375,299.4098815917969,293.1499938964844,293.1499938964844,278.8500061035156,33576.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382532238960266,1.0,0.0,0.0,3.6459169387817374,3.645940542221069,8.869657222021488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.486328125,0.0,1510.5150146484375,1895.4371337890625,0.0,3756.549560546875,0.902664303779602,1.0,0.0,3.0,1.0,0.0
18203280,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7895589470863342,0.3712477385997772,0.3380251228809356,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9455666542053224,0.6356217265129089,0.6040214896202087,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9634491801261902,0.6706836819648743,0.4699922204017639,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.843419075012207,0.4567724168300628,0.4362351298332214,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6908777356147766,0.2455012947320938,1.1266061067581177,284.9972839355469,284.95001220703125,302.04998779296875,292.645751953125,298.4100341796875,297.1625366210937,284.9963684082031,1.0,0.6823674440383911,0.3445004820823669,0.3445004820823669,1.0,1.0,-3.5727875232696533,0.9109280705451964,2.6618595123291016,0.1058387979865074,0.9321959018707277,0.9321959018707277,0.0,223.63800048828125,229.0,59357.0859375,0.0,3966.123046875,1.0,279.1415100097656,283.03387451171875,295.6273193359375,299.4098815917969,293.1499938964844,293.1499938964844,278.8500061035156,33576.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382532238960266,1.0,0.0,0.0,3.6459169387817374,3.645940542221069,8.869657222021488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.486328125,0.0,1510.5150146484375,1895.4371337890625,0.0,3756.549560546875,0.902664303779602,1.0,0.0,3.0,1.0,0.0
18203340,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7860610485076904,0.3701770603656769,0.3374082744121551,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.940696120262146,0.633590817451477,0.6025087833404541,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9598091244697572,0.6703193187713623,0.4700717628002167,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8402482867240906,0.4560582041740417,0.435892790555954,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6882193088531494,0.2453121840953827,1.126953125,284.9046325683594,284.95001220703125,302.04998779296875,292.6158752441406,298.4056701660156,297.1584167480469,284.9052124023437,1.0,0.683560848236084,0.3442586064338684,0.3442586064338684,1.0,1.0,-3.570336103439331,0.9094042778015136,2.6609318256378174,0.1049438193440437,0.8458075523376465,0.8458075523376465,0.0,226.68614196777344,232.0,59897.33203125,0.0,3978.396484375,1.0,278.8586730957031,282.9205627441406,295.6397705078125,299.52606201171875,293.1499938964844,293.1499938964844,279.1499938964844,38860.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946783483028412,1.0,0.0,0.0,3.5234861373901367,3.5235095024108887,8.283968782052398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.7197265625,0.0,1417.5821533203125,1895.4371337890625,0.0,3833.939697265625,0.8793538212776184,1.0,0.0,3.0,1.0,0.0
18203400,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7860610485076904,0.3701770603656769,0.3374082744121551,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.940696120262146,0.633590817451477,0.6025087833404541,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9598091244697572,0.6703193187713623,0.4700717628002167,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8402482867240906,0.4560582041740417,0.435892790555954,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6882193088531494,0.2453121840953827,1.126953125,284.9046325683594,284.95001220703125,302.04998779296875,292.6158752441406,298.4056701660156,297.1584167480469,284.9052124023437,1.0,0.683560848236084,0.3442586064338684,0.3442586064338684,1.0,1.0,-3.570336103439331,0.9094042778015136,2.6609318256378174,0.1049438193440437,0.8458075523376465,0.8458075523376465,0.0,226.68614196777344,232.0,59897.33203125,0.0,3978.396484375,1.0,278.8586730957031,282.9205627441406,295.6397705078125,299.52606201171875,293.1499938964844,293.1499938964844,279.1499938964844,38860.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946783483028412,1.0,0.0,0.0,3.5234861373901367,3.5235095024108887,8.283968782052398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.7197265625,0.0,1417.5821533203125,1895.4371337890625,0.0,3833.939697265625,0.8793538212776184,1.0,0.0,3.0,1.0,0.0
18203460,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.783404529094696,0.3699886500835418,0.3371284604072571,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.936753749847412,0.6325386762619019,0.6013777256011963,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9570531249046326,0.671143114566803,0.4704972207546234,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8377962112426758,0.4560430347919464,0.4357917308807373,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6861664652824402,0.2454985678195953,1.1277202367782593,284.9963073730469,284.95001220703125,302.04998779296875,292.5862731933594,298.4056396484375,297.1596069335937,284.9954528808594,1.0,0.6848375201225281,0.3440577387809753,0.3440577387809753,1.0,1.0,-3.569943189620972,0.9086459875106812,2.661297082901001,0.1041213870048523,0.9282965064048768,0.9282965064048768,0.0,229.283432006836,235.0,59175.36328125,0.0,3993.234130859375,1.0,279.14141845703125,283.0362243652344,295.5672607421875,299.3377685546875,293.1499938964844,293.1499938964844,278.8500061035156,33587.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939425528049469,1.0,0.0,0.0,3.6324405670166016,3.6324639320373535,8.804208277979342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.7802734375,0.0,1495.7572021484375,1895.4371337890625,0.0,3767.2197265625,0.8996434211730957,1.0,0.0,3.0,1.0,0.0
18203520,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.783404529094696,0.3699886500835418,0.3371284604072571,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.936753749847412,0.6325386762619019,0.6013777256011963,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9570531249046326,0.671143114566803,0.4704972207546234,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8377962112426758,0.4560430347919464,0.4357917308807373,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6861664652824402,0.2454985678195953,1.1277202367782593,284.9963073730469,284.95001220703125,302.04998779296875,292.5862731933594,298.4056396484375,297.1596069335937,284.9954528808594,1.0,0.6848375201225281,0.3440577387809753,0.3440577387809753,1.0,1.0,-3.569943189620972,0.9086459875106812,2.661297082901001,0.1041213870048523,0.9282965064048768,0.9282965064048768,0.0,229.283432006836,235.0,59175.36328125,0.0,3993.234130859375,1.0,279.14141845703125,283.0362243652344,295.5672607421875,299.3377685546875,293.1499938964844,293.1499938964844,278.8500061035156,33587.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939425528049469,1.0,0.0,0.0,3.6324405670166016,3.6324639320373535,8.804208277979342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.7802734375,0.0,1495.7572021484375,1895.4371337890625,0.0,3767.2197265625,0.8996434211730957,1.0,0.0,3.0,1.0,0.0
18203580,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7798501253128052,0.3688933849334717,0.3364918231964111,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9316956996917723,0.6304929852485657,0.5998504161834717,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9531465768814088,0.67069011926651,0.4705186486244201,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.834582507610321,0.455295592546463,0.4354207515716553,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6834327578544617,0.2452829331159591,1.1279723644256592,284.9058532714844,284.95001220703125,302.04998779296875,292.5572509765625,298.40155029296875,297.1556091308594,284.9065856933594,1.0,0.6860951781272888,0.3438568413257599,0.3438568413257599,1.0,1.0,-3.5672314167022705,0.907175838947296,2.660055637359619,0.1033057868480682,0.8435102701187134,0.8435102701187134,0.0,232.5390167236328,238.0,59697.0390625,0.0,4006.068359375,1.0,278.8585205078125,282.9256591796875,295.5805969238281,299.4533386230469,293.1499938964844,293.1499938964844,279.1499938964844,38833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478345513343812,1.0,0.0,0.0,3.507363557815552,3.5073866844177246,8.208331223613641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.00390625,0.0,1400.5623779296875,1895.4371337890625,0.0,3843.433349609375,0.875980019569397,1.0,0.0,3.0,1.0,0.0
