time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203640,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7798501253128052,0.3688933849334717,0.3364918231964111,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9316956996917723,0.6304929852485657,0.5998504161834717,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9531465768814088,0.67069011926651,0.4705186486244201,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.834582507610321,0.455295592546463,0.4354207515716553,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6834327578544617,0.2452829331159591,1.1279723644256592,284.9058532714844,284.95001220703125,302.04998779296875,292.5572509765625,298.40155029296875,297.1556091308594,284.9065856933594,1.0,0.6860951781272888,0.3438568413257599,0.3438568413257599,1.0,1.0,-3.5672314167022705,0.907175838947296,2.660055637359619,0.1033057868480682,0.8435102701187134,0.8435102701187134,0.0,232.5390167236328,238.0,59697.0390625,0.0,4006.068359375,1.0,278.8585205078125,282.9256591796875,295.5805969238281,299.4533386230469,293.1499938964844,293.1499938964844,279.1499938964844,38833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478345513343812,1.0,0.0,0.0,3.507363557815552,3.5073866844177246,8.208331223613641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.00390625,0.0,1400.5623779296875,1895.4371337890625,0.0,3843.433349609375,0.875980019569397,1.0,0.0,3.0,1.0,0.0
18203700,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7782065272331238,0.3687302470207214,0.3361939191818237,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9293215274810792,0.6298922300338745,0.5991047620773315,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9513159990310668,0.6709654331207275,0.4705372154712677,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8330861330032349,0.4552157819271087,0.4352274537086487,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6821398138999939,0.2453216910362243,1.1279609203338623,285.0108337402344,284.95001220703125,302.04998779296875,292.54302978515625,298.4010925292969,297.1557312011719,285.0113220214844,1.0,0.686677873134613,0.3437564074993133,0.3437564074993133,1.0,1.0,-3.5657455921173096,0.9064070582389832,2.6593384742736816,0.1027553677558898,0.9162920117378236,0.9162920117378236,0.0,234.05918884277344,238.0,58896.421875,0.0,4011.497314453125,1.0,279.0982971191406,283.05242919921875,295.51446533203125,299.2312927246094,293.1499938964844,293.1499938964844,279.1499938964844,34196.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421746134757996,1.0,0.0,0.0,3.5553970336914062,3.555419921875,8.434697633674659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.396484375,0.0,1417.2978515625,1895.4371337890625,0.0,3792.199462890625,0.8844816088676453,1.0,0.0,3.0,1.0,0.0
18203760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7771822214126587,0.3686674833297729,0.3361834287643432,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9276859760284424,0.6294118762016296,0.5986992120742798,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9502053260803224,0.6713500618934631,0.4708490073680877,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8321258425712585,0.4552413821220398,0.4352880120277405,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6813550591468811,0.2454437762498855,1.1286450624465942,284.9954833984375,284.95001220703125,302.04998779296875,292.529052734375,298.40155029296875,297.1568298339844,284.99432373046875,1.0,0.6873849630355835,0.3436599969863891,0.3436599969863891,1.0,1.0,-3.566514015197754,0.9063363671302797,2.660177707672119,0.1024447456002235,0.9245377779006958,0.9245377779006958,0.0,235.25694274902344,241.0,58980.97265625,0.0,4020.7841796875,1.0,279.14208984375,283.0386657714844,295.50860595703125,299.26617431640625,293.1499938964844,293.1499938964844,278.8500061035156,33542.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403011202812196,1.0,0.0,0.0,3.619097471237183,3.619120836257935,8.739646659705613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.7646484375,0.0,1480.8282470703125,1895.4371337890625,0.0,3775.18212890625,0.8963913321495056,1.0,0.0,3.0,1.0,0.0
18203820,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7737276554107666,0.3675415217876434,0.3355304598808288,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9227272868156432,0.6273484826087952,0.5971654653549194,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9461684226989746,0.6706531047821045,0.4707261919975281,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8290009498596191,0.4544597864151001,0.4348946511745453,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6786909699440002,0.2452084422111511,1.1288365125656128,284.90582275390625,284.95001220703125,302.04998779296875,292.50201416015625,298.3974609375,297.15283203125,284.9067687988281,1.0,0.688627302646637,0.3434671461582184,0.3434671461582184,1.0,1.0,-3.5635018348693848,0.9048020839691162,2.658699750900269,0.1016063764691352,0.8403610587120056,0.8403610587120056,0.0,238.56651306152344,244.0,59488.27734375,0.0,4033.132568359375,1.0,278.8579406738281,282.9295654296875,295.5253601074219,299.38397216796875,293.1499938964844,293.1499938964844,279.1499938964844,38904.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486688375473022,1.0,0.0,0.0,3.491138458251953,3.491161584854126,8.132563493745693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.17041015625,0.0,1384.2933349609375,1895.4371337890625,0.0,3850.962158203125,0.8724567890167236,1.0,0.0,3.0,1.0,0.0
18203880,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7737276554107666,0.3675415217876434,0.3355304598808288,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9227272868156432,0.6273484826087952,0.5971654653549194,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9461684226989746,0.6706531047821045,0.4707261919975281,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8290009498596191,0.4544597864151001,0.4348946511745453,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6786909699440002,0.2452084422111511,1.1288365125656128,284.90582275390625,284.95001220703125,302.04998779296875,292.50201416015625,298.3974609375,297.15283203125,284.9067687988281,1.0,0.688627302646637,0.3434671461582184,0.3434671461582184,1.0,1.0,-3.5635018348693848,0.9048020839691162,2.658699750900269,0.1016063764691352,0.8403610587120056,0.8403610587120056,0.0,238.56651306152344,244.0,59488.27734375,0.0,4033.132568359375,1.0,278.8579406738281,282.9295654296875,295.5253601074219,299.38397216796875,293.1499938964844,293.1499938964844,279.1499938964844,38904.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486688375473022,1.0,0.0,0.0,3.491138458251953,3.491161584854126,8.132563493745693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.17041015625,0.0,1384.2933349609375,1895.4371337890625,0.0,3850.962158203125,0.8724567890167236,1.0,0.0,3.0,1.0,0.0
18203940,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7711232304573059,0.3672764003276825,0.3351920247077942,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9188248515129088,0.6262386441230774,0.5959944725036621,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9430880546569824,0.6710612773895264,0.470881313085556,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8265930414199829,0.4543642103672027,0.43472820520401,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6766592264175415,0.2453477382659912,1.1294291019439695,284.9945678710937,284.95001220703125,302.04998779296875,292.47637939453125,298.3973999023437,297.15399169921875,284.99371337890625,1.0,0.6898813247680664,0.3432742953300476,0.3432742953300476,1.0,1.0,-3.5623764991760254,0.9038535356521606,2.658522844314575,0.1007005870342254,0.9204710125923156,0.9204710125923156,0.0,241.32432556152344,247.0,58785.7421875,0.0,4047.01171875,1.0,279.1411437988281,283.0416564941406,295.4559020996094,299.1996459960937,293.1499938964844,293.1499938964844,278.8500061035156,33583.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409864544868468,1.0,0.0,0.0,3.603209257125856,3.6032323837280273,8.663079142934293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.349609375,0.0,1463.879638671875,1895.4371337890625,0.0,3781.410400390625,0.8930688500404358,1.0,0.0,3.0,1.0,0.0
18204000,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7711232304573059,0.3672764003276825,0.3351920247077942,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9188248515129088,0.6262386441230774,0.5959944725036621,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9430880546569824,0.6710612773895264,0.470881313085556,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8265930414199829,0.4543642103672027,0.43472820520401,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6766592264175415,0.2453477382659912,1.1294291019439695,284.9945678710937,284.95001220703125,302.04998779296875,292.47637939453125,298.3973999023437,297.15399169921875,284.99371337890625,1.0,0.6898813247680664,0.3432742953300476,0.3432742953300476,1.0,1.0,-3.5623764991760254,0.9038535356521606,2.658522844314575,0.1007005870342254,0.9204710125923156,0.9204710125923156,0.0,241.32432556152344,247.0,58785.7421875,0.0,4047.01171875,1.0,279.1411437988281,283.0416564941406,295.4559020996094,299.1996459960937,293.1499938964844,293.1499938964844,278.8500061035156,33583.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409864544868468,1.0,0.0,0.0,3.603209257125856,3.6032323837280273,8.663079142934293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.349609375,0.0,1463.879638671875,1895.4371337890625,0.0,3781.410400390625,0.8930688500404358,1.0,0.0,3.0,1.0,0.0
18204060,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.767782986164093,0.3661298751831054,0.3345048129558563,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.914093017578125,0.6241661906242371,0.5944333672523499,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9389864802360536,0.6702142953872681,0.4706221520900726,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8235466480255127,0.4535546600818634,0.4342954158782959,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6740806698799133,0.2450952529907226,1.129517912864685,284.9072570800781,284.95001220703125,302.04998779296875,292.45245361328125,298.3935546875,297.1502990722656,284.9078369140625,1.0,0.6910796761512756,0.3430875837802887,0.3430875837802887,1.0,1.0,-3.55895471572876,0.9022157788276672,2.6567389965057373,0.0998173505067825,0.8379406929016113,0.8379406929016113,0.0,244.6512451171875,250.0,59283.75,0.0,4058.36328125,1.0,278.8587646484375,282.9345703125,295.4743957519531,299.3186340332031,293.1499938964844,293.1499938964844,279.1499938964844,38822.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491112232208252,1.0,0.0,0.0,3.4758317470550537,3.4758546352386475,8.061406333581544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.3779296875,0.0,1368.0074462890625,1895.4371337890625,0.0,3854.951904296875,0.8690145611763,1.0,0.0,3.0,1.0,0.0
18204120,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.767782986164093,0.3661298751831054,0.3345048129558563,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.914093017578125,0.6241661906242371,0.5944333672523499,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9389864802360536,0.6702142953872681,0.4706221520900726,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8235466480255127,0.4535546600818634,0.4342954158782959,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6740806698799133,0.2450952529907226,1.129517912864685,284.9072570800781,284.95001220703125,302.04998779296875,292.45245361328125,298.3935546875,297.1502990722656,284.9078369140625,1.0,0.6910796761512756,0.3430875837802887,0.3430875837802887,1.0,1.0,-3.55895471572876,0.9022157788276672,2.6567389965057373,0.0998173505067825,0.8379406929016113,0.8379406929016113,0.0,244.6512451171875,250.0,59283.75,0.0,4058.36328125,1.0,278.8587646484375,282.9345703125,295.4743957519531,299.3186340332031,293.1499938964844,293.1499938964844,279.1499938964844,38822.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491112232208252,1.0,0.0,0.0,3.4758317470550537,3.4758546352386475,8.061406333581544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.3779296875,0.0,1368.0074462890625,1895.4371337890625,0.0,3854.951904296875,0.8690145611763,1.0,0.0,3.0,1.0,0.0
18204180,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7653053998947144,0.3658388555049896,0.3341524004936218,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9104636907577516,0.6230383515357971,0.5932570099830627,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9359429478645324,0.6705276370048523,0.4707142412662506,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8212231993675232,0.4534300863742828,0.4341092407703399,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6721463203430176,0.2452180385589599,1.1300534009933472,284.99395751953125,284.95001220703125,302.04998779296875,292.4305419921875,298.3935546875,297.1515197753906,284.9931030273437,1.0,0.69230055809021,0.3429008722305298,0.3429008722305298,1.0,1.0,-3.557638168334961,0.9012298583984376,2.6564083099365234,0.0989006012678146,0.9166669845581056,0.9166669845581056,0.0,247.3964691162109,253.0,58587.0078125,0.0,4071.64208984375,1.0,279.1410522460937,283.04473876953125,295.4090881347656,299.1388244628906,293.1499938964844,293.1499938964844,278.8500061035156,33572.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412726163864136,1.0,0.0,0.0,3.5880722999572754,3.588095188140869,8.590444622313953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.005859375,0.0,1447.4998779296875,1895.4371337890625,0.0,3784.010009765625,0.8896610736846924,1.0,0.0,3.0,1.0,0.0
18204240,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7653053998947144,0.3658388555049896,0.3341524004936218,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9104636907577516,0.6230383515357971,0.5932570099830627,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9359429478645324,0.6705276370048523,0.4707142412662506,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8212231993675232,0.4534300863742828,0.4341092407703399,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6721463203430176,0.2452180385589599,1.1300534009933472,284.99395751953125,284.95001220703125,302.04998779296875,292.4305419921875,298.3935546875,297.1515197753906,284.9931030273437,1.0,0.69230055809021,0.3429008722305298,0.3429008722305298,1.0,1.0,-3.557638168334961,0.9012298583984376,2.6564083099365234,0.0989006012678146,0.9166669845581056,0.9166669845581056,0.0,247.3964691162109,253.0,58587.0078125,0.0,4071.64208984375,1.0,279.1410522460937,283.04473876953125,295.4090881347656,299.1388244628906,293.1499938964844,293.1499938964844,278.8500061035156,33572.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412726163864136,1.0,0.0,0.0,3.5880722999572754,3.588095188140869,8.590444622313953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.005859375,0.0,1447.4998779296875,1895.4371337890625,0.0,3784.010009765625,0.8896610736846924,1.0,0.0,3.0,1.0,0.0
18204300,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7639944553375244,0.3653024733066559,0.3339547216892242,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9085925221443176,0.6220502853393555,0.5926513671875,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9343020915985109,0.6701323390007019,0.4707278311252594,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8199968934059143,0.4530634880065918,0.4340183138847351,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6711496710777283,0.245125874876976,1.1304420232772827,284.87744140625,284.95001220703125,302.04998779296875,292.42041015625,298.39215087890625,297.1502990722656,284.8770446777344,1.0,0.692951500415802,0.3428075313568115,0.3428075313568115,1.0,1.0,-3.5570530891418457,0.9007538557052612,2.656299114227295,0.0985707491636276,0.8345348834991455,0.8345348834991455,0.0,248.8817596435547,253.0,59336.44140625,0.0,4079.14013671875,1.0,278.8997497558594,282.9073181152344,295.452392578125,299.3358764648437,293.1499938964844,293.1499938964844,278.8500061035156,38258.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473545551300048,1.0,0.0,0.0,3.541282415390014,3.5413057804107666,8.367860004909744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.74609375,0.0,1431.9378662109375,1895.4371337890625,0.0,3839.098876953125,0.8803658485412598,1.0,0.0,3.0,1.0,0.0
18204360,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.762125551700592,0.3646769821643829,0.3334519267082214,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9061284065246582,0.6209599375724792,0.5916904807090759,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9319248795509338,0.6696155071258545,0.4704086184501648,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8182669878005981,0.4525993168354034,0.4336565136909485,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6696904897689819,0.2449521720409393,1.1300827264785769,284.90728759765625,284.95001220703125,302.04998779296875,292.4108581542969,298.3900451660156,297.1482238769531,284.9081420898437,1.0,0.6934685111045837,0.3427286446094513,0.3427286446094513,1.0,1.0,-3.5540425777435303,0.8995845913887024,2.6544580459594727,0.0980348289012909,0.8347925543785095,0.8347925543785095,0.0,250.7086944580078,256.0,59076.37109375,0.0,4082.408935546875,1.0,278.85858154296875,282.938720703125,295.432373046875,299.26220703125,293.1499938964844,293.1499938964844,279.1499938964844,38861.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492430686950684,1.0,0.0,0.0,3.4598584175109863,3.459881067276001,7.987483172655629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.12353515625,0.0,1352.032470703125,1895.4371337890625,0.0,3856.140380859375,0.8655402660369873,1.0,0.0,3.0,1.0,0.0
18204420,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7597498297691345,0.3643623292446136,0.3330772817134857,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9028390049934388,0.6198152899742126,0.590497612953186,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.928934633731842,0.6698582768440247,0.4704506397247314,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8159826397895813,0.452448308467865,0.4334448575973511,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.667834460735321,0.2450596392154693,1.1305482387542725,284.99346923828125,284.95001220703125,302.04998779296875,292.3937683105469,298.3901672363281,297.14947509765625,284.9926147460937,1.0,0.6946603059768677,0.3425709009170532,0.3425709009170532,1.0,1.0,-3.552504062652588,0.8986242413520813,2.653879880905152,0.0971862524747848,0.9130406975746156,0.9130406975746156,0.0,253.45620727539065,259.0,58396.30859375,0.0,4095.0947265625,1.0,279.1408996582031,283.0478210449219,295.3713073730469,299.0872802734375,293.1499938964844,293.1499938964844,278.8500061035156,33564.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411778450012208,1.0,0.0,0.0,3.5733938217163086,3.5734167098999023,8.520303254044848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.85546875,0.0,1431.759033203125,1895.4371337890625,0.0,3783.1494140625,0.8863644003868103,1.0,0.0,3.0,1.0,0.0
18204480,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7597498297691345,0.3643623292446136,0.3330772817134857,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9028390049934388,0.6198152899742126,0.590497612953186,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.928934633731842,0.6698582768440247,0.4704506397247314,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8159826397895813,0.452448308467865,0.4334448575973511,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.667834460735321,0.2450596392154693,1.1305482387542725,284.99346923828125,284.95001220703125,302.04998779296875,292.3937683105469,298.3901672363281,297.14947509765625,284.9926147460937,1.0,0.6946603059768677,0.3425709009170532,0.3425709009170532,1.0,1.0,-3.552504062652588,0.8986242413520813,2.653879880905152,0.0971862524747848,0.9130406975746156,0.9130406975746156,0.0,253.45620727539065,259.0,58396.30859375,0.0,4095.0947265625,1.0,279.1408996582031,283.0478210449219,295.3713073730469,299.0872802734375,293.1499938964844,293.1499938964844,278.8500061035156,33564.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411778450012208,1.0,0.0,0.0,3.5733938217163086,3.5734167098999023,8.520303254044848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.85546875,0.0,1431.759033203125,1895.4371337890625,0.0,3783.1494140625,0.8863644003868103,1.0,0.0,3.0,1.0,0.0
18204540,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7567094564437866,0.363189697265625,0.3323587775230407,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8988886475563049,0.6177353262901306,0.5889193415641785,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9250203371047974,0.6688902974128723,0.4700973033905029,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.813066303730011,0.4516007304191589,0.4329691231250763,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6654855608940125,0.2447831034660339,1.130513072013855,284.9089050292969,284.95001220703125,302.04998779296875,292.3795166015625,298.3869934082031,297.1465148925781,284.909423828125,1.0,0.6958010196685791,0.3424131274223327,0.3424131274223327,1.0,1.0,-3.5487098693847656,0.8969686031341553,2.6517412662506104,0.0963515043258667,0.8329007029533386,0.8329007029533386,0.0,256.7652282714844,262.0,58886.70703125,0.0,4105.28076171875,1.0,278.8590087890625,282.9436340332031,295.3995666503906,299.21533203125,293.1499938964844,293.1499938964844,279.1499938964844,38778.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489256739616394,1.0,0.0,0.0,3.4452898502349854,3.445312261581421,7.920357916191278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.31103515625,0.0,1336.7440185546875,1895.4371337890625,0.0,3853.2783203125,0.8622457981109619,1.0,0.0,3.0,1.0,0.0
18204600,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7567094564437866,0.363189697265625,0.3323587775230407,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8988886475563049,0.6177353262901306,0.5889193415641785,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9250203371047974,0.6688902974128723,0.4700973033905029,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.813066303730011,0.4516007304191589,0.4329691231250763,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6654855608940125,0.2447831034660339,1.130513072013855,284.9089050292969,284.95001220703125,302.04998779296875,292.3795166015625,298.3869934082031,297.1465148925781,284.909423828125,1.0,0.6958010196685791,0.3424131274223327,0.3424131274223327,1.0,1.0,-3.5487098693847656,0.8969686031341553,2.6517412662506104,0.0963515043258667,0.8329007029533386,0.8329007029533386,0.0,256.7652282714844,262.0,58886.70703125,0.0,4105.28076171875,1.0,278.8590087890625,282.9436340332031,295.3995666503906,299.21533203125,293.1499938964844,293.1499938964844,279.1499938964844,38778.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489256739616394,1.0,0.0,0.0,3.4452898502349854,3.445312261581421,7.920357916191278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.31103515625,0.0,1336.7440185546875,1895.4371337890625,0.0,3853.2783203125,0.8622457981109619,1.0,0.0,3.0,1.0,0.0
18204660,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7544502019882202,0.3628551959991455,0.3319745063781738,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8957838416099548,0.616577684879303,0.587723970413208,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9221370220184326,0.6690657138824463,0.4701019823551178,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8108087778091431,0.4514277875423431,0.4327435195446014,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6637209057807922,0.2448789477348327,1.1309410333633425,284.9931945800781,284.95001220703125,302.04998779296875,292.368408203125,298.38726806640625,297.14776611328125,284.99237060546875,1.0,0.69697105884552,0.3422912061214447,0.3422912061214447,1.0,1.0,-3.54705023765564,0.8960818648338318,2.650968551635742,0.0956144258379936,0.9100441932678224,0.9100441932678224,0.0,259.50469970703125,265.0,58222.96875,0.0,4117.56982421875,1.0,279.14080810546875,283.0508728027344,295.34478759765625,299.0478210449219,293.1499938964844,293.1499938964844,278.8500061035156,33534.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940650463104248,1.0,0.0,0.0,3.559890031814575,3.55991268157959,8.456028695036366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.7373046875,0.0,1417.21826171875,1895.4371337890625,0.0,3778.357666015625,0.8833122253417969,1.0,0.0,3.0,1.0,0.0
18204720,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7544502019882202,0.3628551959991455,0.3319745063781738,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8957838416099548,0.616577684879303,0.587723970413208,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9221370220184326,0.6690657138824463,0.4701019823551178,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8108087778091431,0.4514277875423431,0.4327435195446014,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6637209057807922,0.2448789477348327,1.1309410333633425,284.9931945800781,284.95001220703125,302.04998779296875,292.368408203125,298.38726806640625,297.14776611328125,284.99237060546875,1.0,0.69697105884552,0.3422912061214447,0.3422912061214447,1.0,1.0,-3.54705023765564,0.8960818648338318,2.650968551635742,0.0956144258379936,0.9100441932678224,0.9100441932678224,0.0,259.50469970703125,265.0,58222.96875,0.0,4117.56982421875,1.0,279.14080810546875,283.0508728027344,295.34478759765625,299.0478210449219,293.1499938964844,293.1499938964844,278.8500061035156,33534.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940650463104248,1.0,0.0,0.0,3.559890031814575,3.55991268157959,8.456028695036366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.7373046875,0.0,1417.21826171875,1895.4371337890625,0.0,3778.357666015625,0.8833122253417969,1.0,0.0,3.0,1.0,0.0
18204780,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7515456676483154,0.3616707026958465,0.3312424123287201,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8919662237167358,0.6144947409629822,0.5861390829086304,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9183706641197203,0.6680381894111633,0.4697043597698211,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8078963160514832,0.4505638480186462,0.4322497546672821,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.661478579044342,0.2445927411317825,1.130857229232788,284.9096984863281,284.95001220703125,302.04998779296875,292.3607177734375,298.3843994140625,297.1450500488281,284.91015625,1.0,0.6980892419815063,0.342169314622879,0.342169314622879,1.0,1.0,-3.543097972869873,0.8944923281669617,2.6486058235168457,0.0948941484093666,0.8309187293052673,0.8309187293052673,0.0,262.809814453125,268.0,58718.51171875,0.0,4127.27490234375,1.0,278.859130859375,282.9476013183594,295.3797302246094,299.18280029296875,293.1499938964844,293.1499938964844,279.1499938964844,38741.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481965899467468,1.0,0.0,0.0,3.4322762489318848,3.4322986602783203,7.860637083467736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.4453125,0.0,1323.4476318359375,1895.4371337890625,0.0,3846.701171875,0.8593476414680481,1.0,0.0,3.0,1.0,0.0
18204840,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7515456676483154,0.3616707026958465,0.3312424123287201,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8919662237167358,0.6144947409629822,0.5861390829086304,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9183706641197203,0.6680381894111633,0.4697043597698211,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8078963160514832,0.4505638480186462,0.4322497546672821,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.661478579044342,0.2445927411317825,1.130857229232788,284.9096984863281,284.95001220703125,302.04998779296875,292.3607177734375,298.3843994140625,297.1450500488281,284.91015625,1.0,0.6980892419815063,0.342169314622879,0.342169314622879,1.0,1.0,-3.543097972869873,0.8944923281669617,2.6486058235168457,0.0948941484093666,0.8309187293052673,0.8309187293052673,0.0,262.809814453125,268.0,58718.51171875,0.0,4127.27490234375,1.0,278.859130859375,282.9476013183594,295.3797302246094,299.18280029296875,293.1499938964844,293.1499938964844,279.1499938964844,38741.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481965899467468,1.0,0.0,0.0,3.4322762489318848,3.4322986602783203,7.860637083467736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.4453125,0.0,1323.4476318359375,1895.4371337890625,0.0,3846.701171875,0.8593476414680481,1.0,0.0,3.0,1.0,0.0
18204900,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7502235770225525,0.3614494204521179,0.330905944108963,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8902028203010559,0.6138577461242676,0.5853772163391113,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9166724681854248,0.6680375337600708,0.4695386886596679,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.806529700756073,0.4504202604293823,0.4320068061351776,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6604344248771667,0.2445959001779556,1.1307082176208496,285.0102844238281,284.95001220703125,302.04998779296875,292.3582458496094,298.3841552734375,297.1452331542969,285.0104675292969,1.0,0.6986052393913269,0.3421083390712738,0.3421083390712738,1.0,1.0,-3.541099548339844,0.8936960101127625,2.6474034786224365,0.0944176465272903,0.9013235569000244,0.9013235569000244,0.0,264.33349609375,268.0,57974.2421875,0.0,4131.29150390625,1.0,279.0964660644531,283.0689697265625,295.32489013671875,298.9755859375,293.1499938964844,293.1499938964844,279.1499938964844,34033.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420484900474548,1.0,0.0,0.0,3.484008550643921,3.4840307235717773,8.09937944268313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.9638671875,0.0,1342.170654296875,1895.4371337890625,0.0,3791.0546875,0.8684642314910889,1.0,0.0,3.0,1.0,0.0
18204960,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7493770122528076,0.3613176643848419,0.3308392763137817,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8889555931091309,0.6133253574371338,0.5849305391311646,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9155990481376648,0.6681467294692993,0.4696604609489441,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8056157827377319,0.4503706991672516,0.4320034086704254,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6597867012023926,0.2446774989366531,1.1312315464019775,284.9930114746094,284.95001220703125,302.04998779296875,292.35675048828125,298.3847351074219,297.1463317871094,284.99188232421875,1.0,0.6992367506027222,0.3420518040657043,0.3420518040657043,1.0,1.0,-3.5412518978118896,0.89356529712677,2.647686719894409,0.0941780805587768,0.90757817029953,0.90757817029953,0.0,265.5547180175781,271.0,58074.1640625,0.0,4139.07763671875,1.0,279.1413879394531,283.05328369140625,295.3312072753906,299.0229187011719,293.1499938964844,293.1499938964844,278.8500061035156,33468.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939643621444702,1.0,0.0,0.0,3.5493412017822266,3.549363851547241,8.405988864979008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.458984375,0.0,1405.615478515625,1895.4371337890625,0.0,3769.203857421875,0.8806774020195007,1.0,0.0,3.0,1.0,0.0
18205020,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7466086745262146,0.3601225912570953,0.3301003277301788,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.885282039642334,0.6112405061721802,0.5833463072776794,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9120360612869264,0.6670604348182678,0.4692251682281494,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8027125000953674,0.4494926929473877,0.431498259305954,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6576539278030396,0.244383156299591,1.1311159133911133,284.910400390625,284.95001220703125,302.04998779296875,292.35675048828125,298.3820495605469,297.1438293457031,284.91082763671875,1.0,0.7003358006477356,0.3419387340545654,0.3419387340545654,1.0,1.0,-3.537195205688477,0.8919715881347656,2.645223617553711,0.0935042798519134,0.8293761014938354,0.8293761014938354,0.0,268.8495788574219,274.0,58579.17578125,0.0,4148.4013671875,1.0,278.8592529296875,282.9510803222656,295.3746032714844,299.1666259765625,293.1499938964844,293.1499938964844,279.1499938964844,38698.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469961524009703,1.0,0.0,0.0,3.421394109725952,3.421416521072388,7.810871807123476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.43603515625,0.0,1312.3238525390625,1895.4371337890625,0.0,3835.861083984375,0.8569161891937256,1.0,0.0,3.0,1.0,0.0
18205080,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7466086745262146,0.3601225912570953,0.3301003277301788,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.885282039642334,0.6112405061721802,0.5833463072776794,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9120360612869264,0.6670604348182678,0.4692251682281494,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8027125000953674,0.4494926929473877,0.431498259305954,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6576539278030396,0.244383156299591,1.1311159133911133,284.910400390625,284.95001220703125,302.04998779296875,292.35675048828125,298.3820495605469,297.1438293457031,284.91082763671875,1.0,0.7003358006477356,0.3419387340545654,0.3419387340545654,1.0,1.0,-3.537195205688477,0.8919715881347656,2.645223617553711,0.0935042798519134,0.8293761014938354,0.8293761014938354,0.0,268.8495788574219,274.0,58579.17578125,0.0,4148.4013671875,1.0,278.8592529296875,282.9510803222656,295.3746032714844,299.1666259765625,293.1499938964844,293.1499938964844,279.1499938964844,38698.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469961524009703,1.0,0.0,0.0,3.421394109725952,3.421416521072388,7.810871807123476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.43603515625,0.0,1312.3238525390625,1895.4371337890625,0.0,3835.861083984375,0.8569161891937256,1.0,0.0,3.0,1.0,0.0
18205140,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.744537353515625,0.3597506880760193,0.3296877145767212,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8823818564414978,0.6100589632987976,0.582135021686554,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9094290137290956,0.6671010255813599,0.4691423773765564,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8004801869392395,0.4492806494235992,0.4312401711940765,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6560431718826294,0.2444580197334289,1.131460189819336,284.9930419921875,284.95001220703125,302.04998779296875,292.36102294921875,298.3824157714844,297.1451110839844,284.99224853515625,1.0,0.7014651894569397,0.3418256640434265,0.3418256640434265,1.0,1.0,-3.5352377891540527,0.8910247087478638,2.6442129611968994,0.0928273275494575,0.905647337436676,0.905647337436676,0.0,271.5907287597656,277.0,57957.70703125,0.0,4159.8564453125,1.0,279.1405944824219,283.0559997558594,295.3348999023437,299.0166320800781,293.1499938964844,293.1499938964844,278.8500061035156,33475.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938224196434021,1.0,0.0,0.0,3.538818120956421,3.5388407707214355,8.356218472727051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.1044921875,0.0,1394.6441650390625,1895.4371337890625,0.0,3756.28564453125,0.8785461187362671,1.0,0.0,3.0,1.0,0.0
18205200,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.744537353515625,0.3597506880760193,0.3296877145767212,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8823818564414978,0.6100589632987976,0.582135021686554,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9094290137290956,0.6671010255813599,0.4691423773765564,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8004801869392395,0.4492806494235992,0.4312401711940765,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6560431718826294,0.2444580197334289,1.131460189819336,284.9930419921875,284.95001220703125,302.04998779296875,292.36102294921875,298.3824157714844,297.1451110839844,284.99224853515625,1.0,0.7014651894569397,0.3418256640434265,0.3418256640434265,1.0,1.0,-3.5352377891540527,0.8910247087478638,2.6442129611968994,0.0928273275494575,0.905647337436676,0.905647337436676,0.0,271.5907287597656,277.0,57957.70703125,0.0,4159.8564453125,1.0,279.1405944824219,283.0559997558594,295.3348999023437,299.0166320800781,293.1499938964844,293.1499938964844,278.8500061035156,33475.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938224196434021,1.0,0.0,0.0,3.538818120956421,3.5388407707214355,8.356218472727051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.1044921875,0.0,1394.6441650390625,1895.4371337890625,0.0,3756.28564453125,0.8785461187362671,1.0,0.0,3.0,1.0,0.0
18205260,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7417032718658447,0.3583734631538391,0.3288459181785583,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.878642201423645,0.60779869556427,0.5804494619369507,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9058920741081238,0.6657877564430237,0.468593567609787,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7974640727043152,0.448212593793869,0.4306237697601318,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6538049578666687,0.2439693361520767,1.1308308839797974,284.91033935546875,284.95001220703125,302.0492858886719,292.3669738769531,298.3782653808594,297.1409606933594,284.9106750488281,1.0,0.7024880051612854,0.3417158126831054,0.3417158126831054,1.0,1.0,-3.5300498008728027,0.8890946507453918,2.640955209732056,0.092137224972248,0.8275824189186096,0.8275824189186096,0.0,275.0316467285156,280.0,58451.84765625,0.0,4167.056640625,1.0,278.8593139648437,282.9535522460937,295.3847351074219,299.1678161621094,293.1499938964844,293.1499938964844,279.1499938964844,38699.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945512592792511,1.0,0.0,0.0,3.4120235443115234,3.412045955657959,7.768146019770938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.716796875,0.0,1303.0557861328125,1895.4371337890625,0.0,3822.447509765625,0.8548401594161987,1.0,0.0,3.0,1.0,0.0
18205320,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7417032718658447,0.3583734631538391,0.3288459181785583,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.878642201423645,0.60779869556427,0.5804494619369507,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9058920741081238,0.6657877564430237,0.468593567609787,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7974640727043152,0.448212593793869,0.4306237697601318,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6538049578666687,0.2439693361520767,1.1308308839797974,284.91033935546875,284.95001220703125,302.0492858886719,292.3669738769531,298.3782653808594,297.1409606933594,284.9106750488281,1.0,0.7024880051612854,0.3417158126831054,0.3417158126831054,1.0,1.0,-3.5300498008728027,0.8890946507453918,2.640955209732056,0.092137224972248,0.8275824189186096,0.8275824189186096,0.0,275.0316467285156,280.0,58451.84765625,0.0,4167.056640625,1.0,278.8593139648437,282.9535522460937,295.3847351074219,299.1678161621094,293.1499938964844,293.1499938964844,279.1499938964844,38699.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945512592792511,1.0,0.0,0.0,3.4120235443115234,3.412045955657959,7.768146019770938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.716796875,0.0,1303.0557861328125,1895.4371337890625,0.0,3822.447509765625,0.8548401594161987,1.0,0.0,3.0,1.0,0.0
18205380,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7392017245292664,0.3575909435749054,0.3281299769878387,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8752875328063965,0.6061967611312866,0.578916609287262,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9029194116592408,0.6653763055801392,0.4682484865188598,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7947239875793457,0.4475601613521576,0.4300253689289093,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6516467928886414,0.2435691654682159,1.1294329166412354,284.9901428222656,284.95001220703125,302.047119140625,292.3717956542969,298.3745422363281,297.13787841796875,284.9892578125,1.0,0.7033500075340271,0.3416059613227844,0.3416059613227844,1.0,1.0,-3.5245230197906494,0.8870694637298584,2.637453556060791,0.0912550017237663,0.9009656310081482,0.9009656310081482,0.0,278.1475830078125,283.0,57770.83984375,0.0,4171.40576171875,1.0,279.1405029296875,283.05694580078125,295.3463134765625,299.0179443359375,293.1499938964844,293.1499938964844,279.45001220703125,33577.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368784427642822,1.0,0.0,0.0,3.526455879211426,3.5264782905578613,8.297938052237441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.91796875,0.0,1382.5015869140625,1895.4371337890625,0.0,3744.023193359375,0.8758313655853271,1.0,0.0,3.0,1.0,0.0
18205440,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7392017245292664,0.3575909435749054,0.3281299769878387,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8752875328063965,0.6061967611312866,0.578916609287262,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9029194116592408,0.6653763055801392,0.4682484865188598,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7947239875793457,0.4475601613521576,0.4300253689289093,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6516467928886414,0.2435691654682159,1.1294329166412354,284.9901428222656,284.95001220703125,302.047119140625,292.3717956542969,298.3745422363281,297.13787841796875,284.9892578125,1.0,0.7033500075340271,0.3416059613227844,0.3416059613227844,1.0,1.0,-3.5245230197906494,0.8870694637298584,2.637453556060791,0.0912550017237663,0.9009656310081482,0.9009656310081482,0.0,278.1475830078125,283.0,57770.83984375,0.0,4171.40576171875,1.0,279.1405029296875,283.05694580078125,295.3463134765625,299.0179443359375,293.1499938964844,293.1499938964844,279.45001220703125,33577.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368784427642822,1.0,0.0,0.0,3.526455879211426,3.5264782905578613,8.297938052237441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.91796875,0.0,1382.5015869140625,1895.4371337890625,0.0,3744.023193359375,0.8758313655853271,1.0,0.0,3.0,1.0,0.0
