time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205500,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7380698323249817,0.3572734296321869,0.3278399407863617,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8737451434135437,0.6054882407188416,0.5782360434532166,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9016042947769164,0.6652818322181702,0.4681548774242401,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7934701442718506,0.4473002851009369,0.4297857284545898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.650651752948761,0.2433941960334777,1.1288151741027832,285.0730895996094,284.95001220703125,302.04547119140625,292.373779296875,298.37286376953125,297.1366882324219,285.07342529296875,1.0,0.7038019895553589,0.3415510356426239,0.3415510356426239,1.0,1.0,-3.5222103595733643,0.8861929178237915,2.6360175609588623,0.0908786281943321,0.982588529586792,0.982588529586792,0.0,279.6402282714844,283.0,57083.58984375,0.0,4174.353515625,1.0,279.39654541015625,283.1621398925781,295.32781982421875,298.8909606933594,293.1499938964844,293.1499938964844,279.45001220703125,31208.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311797618865968,1.0,0.0,0.0,3.6183340549468994,3.618356943130493,8.735959795558301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.75146484375,0.0,1462.686279296875,1895.4371337890625,0.0,3691.9501953125,0.8958082795143127,1.0,0.0,3.0,1.0,0.0
18205560,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7370831966400146,0.356922835111618,0.3276402652263641,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8723657131195068,0.6047486066818237,0.5776670575141907,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9004642367362976,0.6651389598846436,0.4681631624698639,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7923634648323059,0.4470196366310119,0.429628312587738,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.6497716307640076,0.2432081699371338,1.1283880472183228,285.0442810058594,284.95001220703125,302.04351806640625,292.3755187988281,298.3713073730469,297.1355895996094,285.0414733886719,1.0,0.7042939066886902,0.3415313959121704,0.3415313959121704,1.0,1.0,-3.5205931663513184,0.8856315016746521,2.6349618434906006,0.0906839668750763,1.0,1.0,0.0,281.0422668457031,286.0,57302.9921875,0.0,4178.5634765625,1.0,279.4421081542969,283.1315002441406,295.3544616699219,298.982421875,293.1499938964844,293.1499938964844,279.1499938964844,31190.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301794171333312,1.0,0.0,0.0,3.716931819915772,3.7169556617736816,9.218546779266036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.94921875,0.0,1572.2701416015625,1895.4371337890625,0.0,3682.78564453125,0.9167436957359314,1.0,0.0,3.0,1.0,0.0
18205620,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7336243391036987,0.3548132181167602,0.3262708187103271,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8679996132850647,0.6017055511474609,0.5754047632217407,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8963724374771118,0.6629023551940918,0.4671184122562408,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7886304259300232,0.4452221691608429,0.4284507036209106,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6467890739440918,0.2420351505279541,1.1250746250152588,284.886962890625,284.95001220703125,302.0384826660156,292.3781433105469,298.3617858886719,297.1259155273437,284.8876647949219,1.0,0.7048485279083252,0.3414921164512634,0.3414921164512634,1.0,1.0,-3.5095810890197754,0.882148027420044,2.6274330615997314,0.0898554846644401,0.8794639110565186,0.8794639110565186,0.0,285.0081481933594,289.0,58142.33984375,0.0,4173.6455078125,1.0,279.1576843261719,282.95233154296875,295.412353515625,299.1759948730469,293.1499938964844,293.1499938964844,279.45001220703125,37787.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413432478904724,1.0,0.0,0.0,3.6610684394836426,3.66109299659729,8.943530929172994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.8046875,0.0,1558.935791015625,1895.4371337890625,0.0,3784.651611328125,0.9089073538780212,1.0,0.0,3.0,1.0,0.0
18205680,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7336243391036987,0.3548132181167602,0.3262708187103271,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8679996132850647,0.6017055511474609,0.5754047632217407,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8963724374771118,0.6629023551940918,0.4671184122562408,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7886304259300232,0.4452221691608429,0.4284507036209106,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6467890739440918,0.2420351505279541,1.1250746250152588,284.886962890625,284.95001220703125,302.0384826660156,292.3781433105469,298.3617858886719,297.1259155273437,284.8876647949219,1.0,0.7048485279083252,0.3414921164512634,0.3414921164512634,1.0,1.0,-3.5095810890197754,0.882148027420044,2.6274330615997314,0.0898554846644401,0.8794639110565186,0.8794639110565186,0.0,285.0081481933594,289.0,58142.33984375,0.0,4173.6455078125,1.0,279.1576843261719,282.95233154296875,295.412353515625,299.1759948730469,293.1499938964844,293.1499938964844,279.45001220703125,37787.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413432478904724,1.0,0.0,0.0,3.6610684394836426,3.66109299659729,8.943530929172994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.8046875,0.0,1558.935791015625,1895.4371337890625,0.0,3784.651611328125,0.9089073538780212,1.0,0.0,3.0,1.0,0.0
18205740,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7307038307189941,0.3536026775836944,0.32505863904953,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.86427241563797,0.5996114611625671,0.573286235332489,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8929821252822876,0.6619353890419006,0.4662711918354034,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.785415768623352,0.444077581167221,0.4272938370704651,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6441038250923157,0.2411224693059921,1.1211014986038208,284.9902038574219,284.95001220703125,302.0320739746094,292.3796691894531,298.3544921875,297.1195983886719,284.9891662597656,1.0,0.7051171064376831,0.341452807188034,0.341452807188034,1.0,1.0,-3.498375415802002,0.8786165714263916,2.6197588443756104,0.0887420400977134,0.9620539546012878,0.9620539546012878,0.0,288.29638671875,292.0,57191.2421875,0.0,4164.20166015625,1.0,279.4424133300781,283.082763671875,295.3587341308594,298.9989013671875,293.1499938964844,293.1499938964844,279.1499938964844,33679.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334911704063416,1.0,0.0,0.0,3.756035327911377,3.756059885025024,9.413532211510756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.099609375,0.0,1636.5035400390625,1895.4371337890625,0.0,3713.099365234375,0.9275202751159668,1.0,0.0,3.0,1.0,0.0
18205800,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7307038307189941,0.3536026775836944,0.32505863904953,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.86427241563797,0.5996114611625671,0.573286235332489,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8929821252822876,0.6619353890419006,0.4662711918354034,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.785415768623352,0.444077581167221,0.4272938370704651,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6441038250923157,0.2411224693059921,1.1211014986038208,284.9902038574219,284.95001220703125,302.0320739746094,292.3796691894531,298.3544921875,297.1195983886719,284.9891662597656,1.0,0.7051171064376831,0.341452807188034,0.341452807188034,1.0,1.0,-3.498375415802002,0.8786165714263916,2.6197588443756104,0.0887420400977134,0.9620539546012878,0.9620539546012878,0.0,288.29638671875,292.0,57191.2421875,0.0,4164.20166015625,1.0,279.4424133300781,283.082763671875,295.3587341308594,298.9989013671875,293.1499938964844,293.1499938964844,279.1499938964844,33679.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334911704063416,1.0,0.0,0.0,3.756035327911377,3.756059885025024,9.413532211510756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.099609375,0.0,1636.5035400390625,1895.4371337890625,0.0,3713.099365234375,0.9275202751159668,1.0,0.0,3.0,1.0,0.0
18205860,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7275168299674988,0.3515638709068298,0.3236250579357147,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8603001236915588,0.5966066122055054,0.5709084868431091,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8892678618431091,0.6597877740859985,0.4651595950126648,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7819527983665466,0.4422361254692077,0.4259451627731323,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.641243577003479,0.2397917956113815,1.1166030168533323,284.8841552734375,284.95001220703125,302.0242614746094,292.380126953125,298.3448486328125,297.1103515625,284.88555908203125,1.0,0.7052547335624695,0.3415108621120453,0.3415108621120453,1.0,1.0,-3.4854302406311035,0.8748385906219482,2.610591650009156,0.0880227908492088,0.8566113114356995,0.8566113114356995,0.0,291.8241882324219,295.0,57625.3125,0.0,4151.685546875,1.0,279.1572265625,282.9605712890625,295.3996887207031,299.135009765625,293.1499938964844,293.1499938964844,279.45001220703125,39531.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411814212799072,1.0,0.0,0.0,3.61876368522644,3.618788003921509,8.738034580346721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.73046875,0.0,1524.8890380859375,1895.4371337890625,0.0,3783.181884765625,0.9009636640548706,1.0,0.0,3.0,1.0,0.0
18205920,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7275168299674988,0.3515638709068298,0.3236250579357147,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8603001236915588,0.5966066122055054,0.5709084868431091,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8892678618431091,0.6597877740859985,0.4651595950126648,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7819527983665466,0.4422361254692077,0.4259451627731323,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.641243577003479,0.2397917956113815,1.1166030168533323,284.8841552734375,284.95001220703125,302.0242614746094,292.380126953125,298.3448486328125,297.1103515625,284.88555908203125,1.0,0.7052547335624695,0.3415108621120453,0.3415108621120453,1.0,1.0,-3.4854302406311035,0.8748385906219482,2.610591650009156,0.0880227908492088,0.8566113114356995,0.8566113114356995,0.0,291.8241882324219,295.0,57625.3125,0.0,4151.685546875,1.0,279.1572265625,282.9605712890625,295.3996887207031,299.135009765625,293.1499938964844,293.1499938964844,279.45001220703125,39531.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411814212799072,1.0,0.0,0.0,3.61876368522644,3.618788003921509,8.738034580346721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.73046875,0.0,1524.8890380859375,1895.4371337890625,0.0,3783.181884765625,0.9009636640548706,1.0,0.0,3.0,1.0,0.0
18205980,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7249923348426819,0.3504604697227478,0.3225254714488983,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8570961952209473,0.5946180820465088,0.5689041614532471,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8864031434059143,0.6589483618736267,0.4644250571727752,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7791709899902344,0.441140741109848,0.4248347282409668,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6388646960258484,0.238849475979805,1.112396240234375,284.99176025390625,284.95001220703125,302.0150451660156,292.3795166015625,298.3384094238281,297.1055908203125,284.99090576171875,1.0,0.7053524851799011,0.3415689170360565,0.3415689170360565,1.0,1.0,-3.4744083881378174,0.8716626167297363,2.602745771408081,0.0872615724802017,0.9426258206367492,0.9426258206367492,0.0,294.6784973144531,298.0,56663.33203125,0.0,4140.19775390625,1.0,279.4420471191406,283.09521484375,295.3492126464844,298.9554138183594,293.1499938964844,293.1499938964844,279.1499938964844,34020.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93133145570755,1.0,0.0,0.0,3.7080307006835938,3.708055019378662,9.17444765491382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.1044921875,0.0,1583.648681640625,1895.4371337890625,0.0,3693.33935546875,0.9169484972953796,1.0,0.0,3.0,1.0,0.0
18206040,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7249923348426819,0.3504604697227478,0.3225254714488983,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8570961952209473,0.5946180820465088,0.5689041614532471,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8864031434059143,0.6589483618736267,0.4644250571727752,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7791709899902344,0.441140741109848,0.4248347282409668,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6388646960258484,0.238849475979805,1.112396240234375,284.99176025390625,284.95001220703125,302.0150451660156,292.3795166015625,298.3384094238281,297.1055908203125,284.99090576171875,1.0,0.7053524851799011,0.3415689170360565,0.3415689170360565,1.0,1.0,-3.4744083881378174,0.8716626167297363,2.602745771408081,0.0872615724802017,0.9426258206367492,0.9426258206367492,0.0,294.6784973144531,298.0,56663.33203125,0.0,4140.19775390625,1.0,279.4420471191406,283.09521484375,295.3492126464844,298.9554138183594,293.1499938964844,293.1499938964844,279.1499938964844,34020.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93133145570755,1.0,0.0,0.0,3.7080307006835938,3.708055019378662,9.17444765491382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.1044921875,0.0,1583.648681640625,1895.4371337890625,0.0,3693.33935546875,0.9169484972953796,1.0,0.0,3.0,1.0,0.0
18206100,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7237275242805481,0.3495243489742279,0.3219897449016571,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8555040955543518,0.5932077765464783,0.5679229497909546,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8849642872810364,0.6579716205596924,0.4640596807003021,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.777792751789093,0.4402882158756256,0.4243083000183105,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6377080082893372,0.2382218241691589,1.1104700565338137,284.8671569824219,284.95001220703125,302.00994873046875,292.3788146972656,298.3342590332031,297.1021423339844,284.8656311035156,1.0,0.7054457068443298,0.3415979444980621,0.3415979444980621,1.0,1.0,-3.4692015647888184,0.8701601624488831,2.59904146194458,0.0870432704687118,0.8537026047706604,0.8537026047706604,0.0,296.1671447753906,298.0,57410.92578125,0.0,4135.60205078125,1.0,279.1970520019531,282.949462890625,295.4045715332031,299.1612243652344,293.1499938964844,293.1499938964844,279.1499938964844,38415.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369226694107056,1.0,0.0,0.0,3.6611135005950928,3.66113805770874,8.943750913203985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.1201171875,0.0,1563.6962890625,1895.4371337890625,0.0,3744.42626953125,0.907159984111786,1.0,0.0,3.0,1.0,0.0
18206160,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7219710946083069,0.3484444320201874,0.3211130797863006,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8534207344055176,0.5916351675987244,0.5665472149848938,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8829531669616699,0.6568052768707275,0.4633201062679291,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7759385704994202,0.43929123878479,0.4234766364097595,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6361787915229797,0.2374798208475113,1.1076858043670654,284.89385986328125,284.95001220703125,302.0044860839844,292.3778381347656,298.3291931152344,297.09765625,284.8952331542969,1.0,0.70539391040802,0.3416618704795837,0.3416618704795837,1.0,1.0,-3.461256265640259,0.8679251670837402,2.5933310985565186,0.0866612568497657,0.8468946814537048,0.8468946814537048,0.0,298.0274658203125,301.0,57039.91796875,0.0,4126.1787109375,1.0,279.1576538085937,282.98211669921875,295.3935546875,299.0919189453125,293.1499938964844,293.1499938964844,279.45001220703125,39581.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382786750793456,1.0,0.0,0.0,3.5626354217529297,3.56265926361084,8.469076533401676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.55859375,0.0,1464.2799072265625,1895.4371337890625,0.0,3756.78173828125,0.888761043548584,1.0,0.0,3.0,1.0,0.0
18206220,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7194482684135437,0.3472653031349182,0.319972276687622,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8503338098526001,0.5895602107048035,0.56449294090271,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8801632523536682,0.6558377742767334,0.4625248610973358,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7732279896736145,0.4381057024002075,0.4223059713840484,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6338471174240112,0.2364541739225387,1.1031776666641235,284.993408203125,284.95001220703125,301.9925537109375,292.3750915527344,298.3229064941406,297.0936889648437,284.992431640625,1.0,0.7054134607315063,0.3417896926403045,0.3417896926403045,1.0,1.0,-3.449618101119995,0.8647703528404236,2.5848476886749268,0.0860987454652786,0.9308900237083436,0.9308900237083436,0.0,300.8533935546875,304.0,56126.56640625,0.0,4113.02783203125,1.0,279.4416809082031,283.10772705078125,295.34393310546875,298.9166564941406,293.1499938964844,293.1499938964844,279.1499938964844,33904.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283064007759094,1.0,0.0,0.0,3.660116672515869,3.6601402759552,8.938880569075991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.35546875,0.0,1528.727783203125,1895.4371337890625,0.0,3665.60791015625,0.9060860276222228,1.0,0.0,3.0,1.0,0.0
18206280,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7194482684135437,0.3472653031349182,0.319972276687622,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8503338098526001,0.5895602107048035,0.56449294090271,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8801632523536682,0.6558377742767334,0.4625248610973358,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7732279896736145,0.4381057024002075,0.4223059713840484,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6338471174240112,0.2364541739225387,1.1031776666641235,284.993408203125,284.95001220703125,301.9925537109375,292.3750915527344,298.3229064941406,297.0936889648437,284.992431640625,1.0,0.7054134607315063,0.3417896926403045,0.3417896926403045,1.0,1.0,-3.449618101119995,0.8647703528404236,2.5848476886749268,0.0860987454652786,0.9308900237083436,0.9308900237083436,0.0,300.8533935546875,304.0,56126.56640625,0.0,4113.02783203125,1.0,279.4416809082031,283.10772705078125,295.34393310546875,298.9166564941406,293.1499938964844,293.1499938964844,279.1499938964844,33904.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283064007759094,1.0,0.0,0.0,3.660116672515869,3.6601402759552,8.938880569075991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.35546875,0.0,1528.727783203125,1895.4371337890625,0.0,3665.60791015625,0.9060860276222228,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7179657816886902,0.3461545407772064,0.3193070590496063,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8485623002052307,0.5879151225090027,0.5633223056793213,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8785264492034912,0.6546375751495361,0.4620313346385956,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7716701626777649,0.4370790421962738,0.4216436147689819,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6325324773788452,0.2356904149055481,1.1007481813430786,284.8690795898437,284.95001220703125,301.98541259765625,292.3731384277344,298.3181457519531,297.0899963378906,284.869873046875,1.0,0.7054528594017029,0.3418601155281067,0.3418601155281067,1.0,1.0,-3.443105936050415,0.862993061542511,2.5801126956939697,0.0859266519546508,0.8396916389465332,0.8396916389465332,0.0,302.5442199707031,304.0,56773.65625,0.0,4106.3193359375,1.0,279.1900634765625,282.9654235839844,295.4002380371094,299.11505126953125,293.1499938964844,293.1499938964844,279.1499938964844,39147.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343368411064148,1.0,0.0,0.0,3.5939173698425293,3.5939414501190186,8.618456490694371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1064453125,0.0,1494.8551025390625,1895.4371337890625,0.0,3720.82763671875,0.8929392695426941,1.0,0.0,3.0,1.0,0.0
18206400,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7163411974906921,0.3451651036739349,0.3184791803359985,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8467312455177307,0.5864772796630859,0.5620365738868713,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8767370581626892,0.6535528302192688,0.4613157212734222,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7700214982032776,0.4361490309238434,0.4208446145057678,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6311596035957336,0.2349855601787567,1.0980260372161863,284.8983459472656,284.95001220703125,301.9792785644531,292.3713073730469,298.3134765625,297.0862731933594,284.8995056152344,1.0,0.705358624458313,0.3419175148010254,0.3419175148010254,1.0,1.0,-3.435469627380371,0.8608340620994568,2.574635505676269,0.0855436995625495,0.8391135334968567,0.8391135334968567,0.0,304.22088623046875,292.0,56464.05078125,0.0,4096.6845703125,1.0,279.157958984375,282.9982604980469,295.3869934082031,299.0500793457031,293.1499938964844,293.1499938964844,279.45001220703125,39508.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352849125862122,1.0,0.0,0.0,3.5126686096191406,3.5126919746398926,8.23318146103702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.86572265625,0.0,1410.9476318359375,1895.4371337890625,0.0,3729.48583984375,0.877764880657196,1.0,0.0,3.0,1.0,0.0
18206460,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7170699238777161,0.3438956439495086,0.3170026242733001,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.847671389579773,0.5842786431312561,0.5596049427986145,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.878348708152771,0.6524193286895752,0.4602141082286834,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7710878252983093,0.4348425269126892,0.4192947149276733,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6315740942955017,0.2338582277297973,1.0917775630950928,284.9900207519531,284.95001220703125,301.9646911621094,292.3664855957031,298.30682373046875,297.08270263671875,284.9889831542969,1.0,0.7011520266532898,0.3421155214309692,0.3421155214309692,1.0,1.0,-3.4200613498687744,0.856723427772522,2.563337802886963,0.0849428102374076,0.9177627563476562,0.9177627563476562,0.0,300.011474609375,280.0,55538.3515625,0.0,4032.99365234375,1.0,279.4412841796875,283.11639404296875,295.3351135253906,298.87286376953125,293.1499938964844,293.1499938964844,279.1499938964844,33913.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252954721450806,1.0,0.0,0.0,3.6128649711608887,3.6128880977630615,8.709570238352171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.5732421875,0.0,1476.7906494140625,1895.4371337890625,0.0,3637.94580078125,0.8954500555992126,1.0,0.0,3.0,1.0,0.0
18206520,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7170699238777161,0.3438956439495086,0.3170026242733001,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.847671389579773,0.5842786431312561,0.5596049427986145,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.878348708152771,0.6524193286895752,0.4602141082286834,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7710878252983093,0.4348425269126892,0.4192947149276733,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6315740942955017,0.2338582277297973,1.0917775630950928,284.9900207519531,284.95001220703125,301.9646911621094,292.3664855957031,298.30682373046875,297.08270263671875,284.9889831542969,1.0,0.7011520266532898,0.3421155214309692,0.3421155214309692,1.0,1.0,-3.4200613498687744,0.856723427772522,2.563337802886963,0.0849428102374076,0.9177627563476562,0.9177627563476562,0.0,300.011474609375,280.0,55538.3515625,0.0,4032.99365234375,1.0,279.4412841796875,283.11639404296875,295.3351135253906,298.87286376953125,293.1499938964844,293.1499938964844,279.1499938964844,33913.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252954721450806,1.0,0.0,0.0,3.6128649711608887,3.6128880977630615,8.709570238352171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.5732421875,0.0,1476.7906494140625,1895.4371337890625,0.0,3637.94580078125,0.8954500555992126,1.0,0.0,3.0,1.0,0.0
18206580,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7187831401824951,0.3421702682971954,0.3154953718185425,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8498634696006775,0.5817050933837891,0.557262659072876,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8812016248703003,0.6504650712013245,0.4589719772338867,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7733156681060791,0.4331955909729004,0.4177535474300384,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.632929801940918,0.2326333820819854,1.0859018564224243,284.890380859375,284.95001220703125,301.9517517089844,292.3617858886719,298.2991638183594,297.0775146484375,284.892822265625,1.0,0.6962617635726929,0.3422776758670807,0.3422776758670807,1.0,1.0,-3.405027151107788,0.8526095747947693,2.552417755126953,0.0844063535332679,0.8287468552589417,0.8287468552589417,0.0,293.94122314453125,280.0,55853.2265625,0.0,3959.91015625,1.0,279.1662902832031,283.0047912597656,295.3834533691406,299.021728515625,293.1499938964844,293.1499938964844,279.1499938964844,40143.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321109652519226,1.0,0.0,0.0,3.475130796432495,3.475153923034668,8.058154890022706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.962890625,0.0,1376.6982421875,1895.4371337890625,0.0,3700.474853515625,0.8697476387023926,1.0,0.0,3.0,1.0,0.0
18206640,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7191929221153259,0.3418134748935699,0.3150908052921295,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8504102230072021,0.5811581611633301,0.5566595196723938,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8818963170051575,0.6500677466392517,0.4586202204227447,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7738633155822754,0.4328426122665405,0.4173423945903778,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6332622170448303,0.2323612570762634,1.0843753814697266,284.8984375,284.95001220703125,301.9487609863281,292.3606262207031,298.29742431640625,297.0763854980469,284.8995666503906,1.0,0.695023238658905,0.3423135578632355,0.3423135578632355,1.0,1.0,-3.4010612964630127,0.8515040278434753,2.5495572090148926,0.0842009708285331,0.8277050256729126,0.8277050256729126,0.0,292.42437744140625,268.0,55758.421875,0.0,3941.22216796875,1.0,279.1591491699219,283.01287841796875,295.37481689453125,298.9967346191406,293.1499938964844,293.1499938964844,279.45001220703125,39641.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319701790809632,1.0,0.0,0.0,3.4565348625183105,3.4565577507019043,7.972144544510229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.251953125,0.0,1354.19677734375,1895.4371337890625,0.0,3699.186767578125,0.8654031753540039,1.0,0.0,3.0,1.0,0.0
18206700,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7207396030426025,0.341142326593399,0.314128428697586,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8523856401443481,0.5799885392189026,0.5551674365997314,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8843442797660828,0.649408221244812,0.4578219950199127,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7758136987686157,0.4321275949478149,0.416328877210617,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6344994902610779,0.23176009953022,1.0804176330566406,285.003662109375,284.95001220703125,301.9403076171875,292.3573303222656,298.2937316894531,297.0747375488281,285.00408935546875,1.0,0.6914927363395691,0.3424125611782074,0.3424125611782074,1.0,1.0,-3.391164779663086,0.848774254322052,2.5423905849456787,0.0836758315563201,0.8981484174728394,0.8981484174728394,0.0,287.7435607910156,268.0,54875.43359375,0.0,3889.577880859375,1.0,279.39697265625,283.140869140625,295.3162536621094,298.7791442871094,293.1499938964844,293.1499938964844,279.45001220703125,34614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249011278152466,1.0,0.0,0.0,3.498377799987793,3.4983999729156494,8.166325642378069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.5751953125,0.0,1360.9991455078125,1895.4371337890625,0.0,3634.318359375,0.8722326755523682,1.0,0.0,3.0,1.0,0.0
18206760,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.722913384437561,0.3405753076076507,0.3134362697601318,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8550737500190735,0.5789307951927185,0.5539835095405579,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8875932097434998,0.6488699913024902,0.4573160111904144,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7784412503242493,0.4315125048160553,0.4155499041080475,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6362531185150146,0.2312423884868621,1.077095866203308,284.9862976074219,284.95001220703125,301.9315185546875,292.353759765625,298.2911376953125,297.0741577148437,284.98504638671875,1.0,0.687885582447052,0.3425742387771606,0.3425742387771606,1.0,1.0,-3.383366584777832,0.8468630313873291,2.536503553390503,0.0835477709770202,0.902346134185791,0.902346134185791,0.0,282.4258117675781,256.0,54827.51953125,0.0,3839.66064453125,1.0,279.4412536621094,283.12713623046875,295.3204040527344,298.8150939941406,293.1499938964844,293.1499938964844,279.1499938964844,33963.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216647148132324,1.0,0.0,0.0,3.5561983585357666,3.5562212467193604,8.438500458396447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.123046875,0.0,1416.4482421875,1895.4371337890625,0.0,3604.513427734375,0.8826281428337097,1.0,0.0,3.0,1.0,0.0
18206820,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7268043756484985,0.3385401368141174,0.311449646949768,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.860164999961853,0.5758139491081238,0.5509136915206909,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8936800360679626,0.6464917659759521,0.4556067585945129,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7834108471870422,0.4295095801353454,0.413471519947052,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6395637392997742,0.229764774441719,1.0692192316055298,284.9027099609375,284.95001220703125,301.9129943847656,292.34588623046875,298.2825012207031,297.0691223144531,284.9031066894531,1.0,0.6801285743713379,0.3428975939750671,0.3428975939750671,1.0,1.0,-3.36326551437378,0.8416662216186523,2.521599292755127,0.0830679237842559,0.8178396821022034,0.8178396821022034,0.0,271.9410400390625,244.0,54990.30859375,0.0,3730.468017578125,1.0,279.1593322753906,283.03240966796875,295.3585205078125,298.9325561523437,293.1499938964844,293.1499938964844,279.45001220703125,39570.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928114891052246,1.0,0.0,0.0,3.392853260040283,3.39287543296814,7.681100555601006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.560546875,0.0,1290.29248046875,1895.4371337890625,0.0,3663.849853515625,0.8514326810836792,1.0,0.0,3.0,1.0,0.0
18206880,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7268043756484985,0.3385401368141174,0.311449646949768,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.860164999961853,0.5758139491081238,0.5509136915206909,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8936800360679626,0.6464917659759521,0.4556067585945129,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7834108471870422,0.4295095801353454,0.413471519947052,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6395637392997742,0.229764774441719,1.0692192316055298,284.9027099609375,284.95001220703125,301.9129943847656,292.34588623046875,298.2825012207031,297.0691223144531,284.9031066894531,1.0,0.6801285743713379,0.3428975939750671,0.3428975939750671,1.0,1.0,-3.36326551437378,0.8416662216186523,2.521599292755127,0.0830679237842559,0.8178396821022034,0.8178396821022034,0.0,271.9410400390625,244.0,54990.30859375,0.0,3730.468017578125,1.0,279.1593322753906,283.03240966796875,295.3585205078125,298.9325561523437,293.1499938964844,293.1499938964844,279.45001220703125,39570.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928114891052246,1.0,0.0,0.0,3.392853260040283,3.39287543296814,7.681100555601006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.560546875,0.0,1290.29248046875,1895.4371337890625,0.0,3663.849853515625,0.8514326810836792,1.0,0.0,3.0,1.0,0.0
18206940,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7318131327629089,0.3372914791107178,0.3097573816776275,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8666730523109436,0.5735396146774292,0.548163890838623,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.901294469833374,0.6452070474624634,0.4542259871959686,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7896600961685181,0.4281355142593384,0.4116021394729614,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6438289880752563,0.2286347597837448,1.061684489250183,284.98370361328125,284.95001220703125,301.8931884765625,292.3370056152344,298.2763366699219,297.0676574707031,284.9827575683594,1.0,0.6720494627952576,0.3432209491729736,0.3432209491729736,1.0,1.0,-3.34494686126709,0.8370110988616943,2.5079355239868164,0.0825522765517234,0.8875081539154053,0.8875081539154053,0.0,260.446533203125,232.0,54077.8046875,0.0,3620.938720703125,1.0,279.4402770996094,283.14044189453125,295.3033142089844,298.751708984375,293.1499938964844,293.1499938964844,279.75,34010.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176916480064392,1.0,0.0,0.0,3.493595838546753,3.4936180114746094,8.144016305777768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.16015625,0.0,1351.7783203125,1895.4371337890625,0.0,3567.840576171875,0.8687885999679565,1.0,0.0,3.0,1.0,0.0
18207000,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7318131327629089,0.3372914791107178,0.3097573816776275,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8666730523109436,0.5735396146774292,0.548163890838623,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.901294469833374,0.6452070474624634,0.4542259871959686,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7896600961685181,0.4281355142593384,0.4116021394729614,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6438289880752563,0.2286347597837448,1.061684489250183,284.98370361328125,284.95001220703125,301.8931884765625,292.3370056152344,298.2763366699219,297.0676574707031,284.9827575683594,1.0,0.6720494627952576,0.3432209491729736,0.3432209491729736,1.0,1.0,-3.34494686126709,0.8370110988616943,2.5079355239868164,0.0825522765517234,0.8875081539154053,0.8875081539154053,0.0,260.446533203125,232.0,54077.8046875,0.0,3620.938720703125,1.0,279.4402770996094,283.14044189453125,295.3033142089844,298.751708984375,293.1499938964844,293.1499938964844,279.75,34010.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176916480064392,1.0,0.0,0.0,3.493595838546753,3.4936180114746094,8.144016305777768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.16015625,0.0,1351.7783203125,1895.4371337890625,0.0,3567.840576171875,0.8687885999679565,1.0,0.0,3.0,1.0,0.0
18207060,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7378585934638977,0.3362459242343902,0.3083823323249817,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8744871020317078,0.5715034008026123,0.5457883477210999,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9105588793754578,0.6441658735275269,0.4531655311584472,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7970825433731079,0.4269725382328033,0.4100406169891357,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6491066813468933,0.2276871651411056,1.0552029609680176,285.03619384765625,284.95001220703125,301.8721008300781,292.3271179199219,298.2718505859375,297.06817626953125,285.0333251953125,1.0,0.663992166519165,0.3436061441898346,0.3436061441898346,1.0,1.0,-3.3294873237609863,0.8334020972251892,2.4960851669311523,0.0825142711400985,0.9824376702308656,0.9824376702308656,0.0,248.4840240478516,220.0,53425.76953125,0.0,3516.508056640625,1.0,279.740966796875,283.2151794433594,295.2992553710937,298.6914978027344,293.1499938964844,293.1499938964844,279.45001220703125,31337.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093823432922364,1.0,0.0,0.0,3.679969787597656,3.6799933910369873,9.0361163529451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.4736328125,0.0,1531.597900390625,1895.4371337890625,0.0,3490.870849609375,0.908601939678192,1.0,0.0,3.0,1.0,0.0
18207120,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7378585934638977,0.3362459242343902,0.3083823323249817,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8744871020317078,0.5715034008026123,0.5457883477210999,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9105588793754578,0.6441658735275269,0.4531655311584472,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7970825433731079,0.4269725382328033,0.4100406169891357,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6491066813468933,0.2276871651411056,1.0552029609680176,285.03619384765625,284.95001220703125,301.8721008300781,292.3271179199219,298.2718505859375,297.06817626953125,285.0333251953125,1.0,0.663992166519165,0.3436061441898346,0.3436061441898346,1.0,1.0,-3.3294873237609863,0.8334020972251892,2.4960851669311523,0.0825142711400985,0.9824376702308656,0.9824376702308656,0.0,248.4840240478516,220.0,53425.76953125,0.0,3516.508056640625,1.0,279.740966796875,283.2151794433594,295.2992553710937,298.6914978027344,293.1499938964844,293.1499938964844,279.45001220703125,31337.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093823432922364,1.0,0.0,0.0,3.679969787597656,3.6799933910369873,9.0361163529451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.4736328125,0.0,1531.597900390625,1895.4371337890625,0.0,3490.870849609375,0.908601939678192,1.0,0.0,3.0,1.0,0.0
18207180,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7430596947669983,0.333882600069046,0.3062110245227813,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8814877271652222,0.5680015683174133,0.542488157749176,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9193079471588136,0.6412307024002075,0.451192706823349,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.803674042224884,0.4246648252010345,0.4077801704406738,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.653829038143158,0.2260667234659195,1.046994924545288,284.8804931640625,284.95001220703125,301.8497314453125,292.3162536621094,298.2619934082031,297.062744140625,284.8817443847656,1.0,0.6555417776107788,0.3439913392066955,0.3439913392066955,1.0,1.0,-3.3079588413238525,0.8279048204421997,2.4800541400909424,0.0821109190583229,0.8574979305267334,0.8574979305267334,0.0,237.4498748779297,208.0,53968.98046875,0.0,3404.34423828125,1.0,279.4570007324219,283.0445251464844,295.3488464355469,298.8583984375,293.1499938964844,293.1499938964844,279.75,38695.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202721118927002,1.0,0.0,0.0,3.5933516025543213,3.5933756828308105,8.615742785877956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.54296875,0.0,1490.9114990234375,1895.4371337890625,0.0,3591.669677734375,0.8943302631378174,1.0,0.0,3.0,1.0,0.0
18207240,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7430596947669983,0.333882600069046,0.3062110245227813,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8814877271652222,0.5680015683174133,0.542488157749176,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9193079471588136,0.6412307024002075,0.451192706823349,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.803674042224884,0.4246648252010345,0.4077801704406738,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.653829038143158,0.2260667234659195,1.046994924545288,284.8804931640625,284.95001220703125,301.8497314453125,292.3162536621094,298.2619934082031,297.062744140625,284.8817443847656,1.0,0.6555417776107788,0.3439913392066955,0.3439913392066955,1.0,1.0,-3.3079588413238525,0.8279048204421997,2.4800541400909424,0.0821109190583229,0.8574979305267334,0.8574979305267334,0.0,237.4498748779297,208.0,53968.98046875,0.0,3404.34423828125,1.0,279.4570007324219,283.0445251464844,295.3488464355469,298.8583984375,293.1499938964844,293.1499938964844,279.75,38695.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202721118927002,1.0,0.0,0.0,3.5933516025543213,3.5933756828308105,8.615742785877956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.54296875,0.0,1490.9114990234375,1895.4371337890625,0.0,3591.669677734375,0.8943302631378174,1.0,0.0,3.0,1.0,0.0
18207300,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7458081841468811,0.3330491781234741,0.3050386607646942,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8851908445358276,0.5666159987449646,0.5407226085662842,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9240135550498962,0.6402752995491028,0.4501222372055053,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8070975542068481,0.4237610697746277,0.4065315127372741,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.656282901763916,0.2253531217575073,1.0423568487167358,284.99560546875,284.95001220703125,301.8381042480469,292.3104553222656,298.2575378417969,297.0608825683594,284.9971008300781,1.0,0.6511269807815552,0.3441839218139648,0.3441839218139648,1.0,1.0,-3.296053171157837,0.8248032331466675,2.47124981880188,0.0816581174731254,0.92967426776886,0.92967426776886,0.0,231.8508453369141,208.0,52980.35546875,0.0,3345.737548828125,1.0,279.7000427246094,283.1849975585937,295.2803039550781,298.6298522949219,293.1499938964844,293.1499938964844,279.75,34567.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913923680782318,1.0,0.0,0.0,3.6264359951019287,3.62645959854126,8.775125479587587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.21533203125,0.0,1496.45849609375,1895.4371337890625,0.0,3532.98046875,0.9006308317184448,1.0,0.0,3.0,1.0,0.0
