time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7494081854820251,0.3324081003665924,0.3042170107364654,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8898411393165588,0.565437912940979,0.539355993270874,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9299050569534302,0.6395707130432129,0.4494391679763794,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8112519383430481,0.4230271875858307,0.4055826365947723,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.659441351890564,0.2247545719146728,1.0384767055511477,284.9838562011719,284.95001220703125,301.8261413574219,292.3044128417969,298.2543029785156,297.0603332519531,284.9823608398437,1.0,0.6467858552932739,0.3444153964519501,0.3444153964519501,1.0,1.0,-3.286790132522583,0.8226214647293091,2.4641687870025635,0.081570491194725,0.9364270567893982,0.9364270567893982,0.0,225.8117218017578,196.0,52901.30078125,0.0,3290.96630859375,1.0,279.7426147460937,283.1756591796875,295.2767639160156,298.656005859375,293.1499938964844,293.1499938964844,279.45001220703125,33875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911002278327942,1.0,0.0,0.0,3.6844170093536377,3.684440851211548,9.05796923689195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.060546875,0.0,1555.7532958984375,1895.4371337890625,0.0,3505.90283203125,0.9112697839736938,1.0,0.0,3.0,1.0,0.0
18207420,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7561639547348022,0.330203652381897,0.3020628094673157,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8986590504646301,0.5620591044425964,0.5360236167907715,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9409297108650208,0.6368193030357361,0.4474653005599975,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8188415765762329,0.4207706749439239,0.403245210647583,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6654817461967468,0.2231084555387497,1.0297205448150637,284.8846130371094,284.95001220703125,301.8013000488281,292.2916259765625,298.2445983886719,297.0556030273437,284.8856506347656,1.0,0.6378654837608337,0.3448782861232757,0.3448782861232757,1.0,1.0,-3.264487266540528,0.8170804381370544,2.447406768798828,0.081234186887741,0.8325825929641724,0.8325825929641724,0.0,214.3886108398437,184.0,53074.6015625,0.0,3177.635009765625,1.0,279.4585876464844,283.067138671875,295.307861328125,298.76483154296875,293.1499938964844,293.1499938964844,279.75,40239.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918297529220581,1.0,0.0,0.0,3.5130703449249268,3.5130937099456787,8.235063546635502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.7763671875,0.0,1416.623779296875,1895.4371337890625,0.0,3573.438720703125,0.8780950307846069,1.0,0.0,3.0,1.0,0.0
18207480,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7561639547348022,0.330203652381897,0.3020628094673157,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8986590504646301,0.5620591044425964,0.5360236167907715,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9409297108650208,0.6368193030357361,0.4474653005599975,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8188415765762329,0.4207706749439239,0.403245210647583,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6654817461967468,0.2231084555387497,1.0297205448150637,284.8846130371094,284.95001220703125,301.8013000488281,292.2916259765625,298.2445983886719,297.0556030273437,284.8856506347656,1.0,0.6378654837608337,0.3448782861232757,0.3448782861232757,1.0,1.0,-3.264487266540528,0.8170804381370544,2.447406768798828,0.081234186887741,0.8325825929641724,0.8325825929641724,0.0,214.3886108398437,184.0,53074.6015625,0.0,3177.635009765625,1.0,279.4585876464844,283.067138671875,295.307861328125,298.76483154296875,293.1499938964844,293.1499938964844,279.75,40239.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918297529220581,1.0,0.0,0.0,3.5130703449249268,3.5130937099456787,8.235063546635502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.7763671875,0.0,1416.623779296875,1895.4371337890625,0.0,3573.438720703125,0.8780950307846069,1.0,0.0,3.0,1.0,0.0
18207540,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7646958827972412,0.3288933336734772,0.3002549111843109,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9096593856811525,0.5596500039100647,0.533077597618103,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9538221955299376,0.6353389024734497,0.445885956287384,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.827808678150177,0.4192414581775665,0.4011713564395904,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6729821562767029,0.2218576520681381,1.0214496850967407,284.9849548339844,284.95001220703125,301.7752380371094,292.2778625488281,298.2375183105469,297.0545349121094,284.9839782714844,1.0,0.628851592540741,0.3453411757946014,0.3453411757946014,1.0,1.0,-3.244424343109131,0.8122231364250183,2.432201147079468,0.0808780267834663,0.9112326502799988,0.9112326502799988,0.0,202.373046875,172.0,52041.0703125,0.0,3067.294921875,1.0,279.7412414550781,283.19537353515625,295.24139404296875,298.5653991699219,293.1499938964844,293.1499938964844,279.45001220703125,34175.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907100796699524,1.0,0.0,0.0,3.6016013622283936,3.601624727249145,8.655349006403412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.97607421875,0.0,1466.5152587890625,1895.4371337890625,0.0,3469.678466796875,0.8931141495704651,1.0,0.0,3.0,1.0,0.0
18207600,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7646958827972412,0.3288933336734772,0.3002549111843109,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9096593856811525,0.5596500039100647,0.533077597618103,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9538221955299376,0.6353389024734497,0.445885956287384,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.827808678150177,0.4192414581775665,0.4011713564395904,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6729821562767029,0.2218576520681381,1.0214496850967407,284.9849548339844,284.95001220703125,301.7752380371094,292.2778625488281,298.2375183105469,297.0545349121094,284.9839782714844,1.0,0.628851592540741,0.3453411757946014,0.3453411757946014,1.0,1.0,-3.244424343109131,0.8122231364250183,2.432201147079468,0.0808780267834663,0.9112326502799988,0.9112326502799988,0.0,202.373046875,172.0,52041.0703125,0.0,3067.294921875,1.0,279.7412414550781,283.19537353515625,295.24139404296875,298.5653991699219,293.1499938964844,293.1499938964844,279.45001220703125,34175.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907100796699524,1.0,0.0,0.0,3.6016013622283936,3.601624727249145,8.655349006403412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.97607421875,0.0,1466.5152587890625,1895.4371337890625,0.0,3469.678466796875,0.8931141495704651,1.0,0.0,3.0,1.0,0.0
18207660,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7735784649848938,0.3267766535282135,0.2981677651405334,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9219402074813844,0.5563511252403259,0.5298059582710266,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9662243127822876,0.632659912109375,0.4439505040645599,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8370554447174072,0.4170387685298919,0.3988724946975708,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6808763742446899,0.2202549427747726,1.0128356218338013,284.8965148925781,284.95001220703125,301.7479858398437,292.2631225585937,298.2283935546875,297.05096435546875,284.8973083496094,1.0,0.6197165846824646,0.3458882570266723,0.3458882570266723,1.0,1.0,-3.222539186477661,0.8070099353790283,2.415529251098633,0.080761082470417,0.8200256824493408,0.8200256824493408,0.0,190.8302459716797,160.0,52168.39453125,0.0,2956.97802734375,1.0,279.4589538574219,283.0982360839844,295.27557373046875,298.6748962402344,293.1499938964844,293.1499938964844,279.75,40062.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913634955883026,1.0,0.0,0.0,3.424888134002685,3.424910545349121,7.826832870705402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.32421875,0.0,1325.365966796875,1895.4371337890625,0.0,3530.306396484375,0.8589324951171875,1.0,0.0,3.0,1.0,0.0
18207720,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7735784649848938,0.3267766535282135,0.2981677651405334,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9219402074813844,0.5563511252403259,0.5298059582710266,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9662243127822876,0.632659912109375,0.4439505040645599,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8370554447174072,0.4170387685298919,0.3988724946975708,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6808763742446899,0.2202549427747726,1.0128356218338013,284.8965148925781,284.95001220703125,301.7479858398437,292.2631225585937,298.2283935546875,297.05096435546875,284.8973083496094,1.0,0.6197165846824646,0.3458882570266723,0.3458882570266723,1.0,1.0,-3.222539186477661,0.8070099353790283,2.415529251098633,0.080761082470417,0.8200256824493408,0.8200256824493408,0.0,190.8302459716797,160.0,52168.39453125,0.0,2956.97802734375,1.0,279.4589538574219,283.0982360839844,295.27557373046875,298.6748962402344,293.1499938964844,293.1499938964844,279.75,40062.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913634955883026,1.0,0.0,0.0,3.424888134002685,3.424910545349121,7.826832870705402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.32421875,0.0,1325.365966796875,1895.4371337890625,0.0,3530.306396484375,0.8589324951171875,1.0,0.0,3.0,1.0,0.0
18207780,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7845768332481384,0.3254356384277344,0.2963672876358032,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9370923638343812,0.553893506526947,0.5268545746803284,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9797579646110536,0.6310921907424927,0.4423475265502929,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8483489751815796,0.4154636561870575,0.3967875838279724,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6904885172843933,0.2189885675907135,1.0045915842056274,284.9855041503906,284.95001220703125,301.7195129394531,292.2474670410156,298.2213439941406,297.0503234863281,284.9844665527344,1.0,0.6104902625083923,0.3464353084564209,0.3464353084564209,1.0,1.0,-3.2024717330932617,0.8023567199707031,2.4001150131225586,0.0806123688817024,0.8942870497703552,0.8942870497703552,0.0,178.82412719726562,148.0,51201.8515625,0.0,2849.295654296875,1.0,279.74053955078125,283.2137145996094,295.2104187011719,298.4819641113281,293.1499938964844,293.1499938964844,280.04998779296875,34028.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023905992507936,1.0,0.0,0.0,3.524120569229126,3.524142980575561,8.286951924674213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.8173828125,0.0,1383.333740234375,1895.4371337890625,0.0,3425.85791015625,0.8756276965141296,1.0,0.0,3.0,1.0,0.0
18207840,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7845768332481384,0.3254356384277344,0.2963672876358032,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9370923638343812,0.553893506526947,0.5268545746803284,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9797579646110536,0.6310921907424927,0.4423475265502929,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8483489751815796,0.4154636561870575,0.3967875838279724,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6904885172843933,0.2189885675907135,1.0045915842056274,284.9855041503906,284.95001220703125,301.7195129394531,292.2474670410156,298.2213439941406,297.0503234863281,284.9844665527344,1.0,0.6104902625083923,0.3464353084564209,0.3464353084564209,1.0,1.0,-3.2024717330932617,0.8023567199707031,2.4001150131225586,0.0806123688817024,0.8942870497703552,0.8942870497703552,0.0,178.82412719726562,148.0,51201.8515625,0.0,2849.295654296875,1.0,279.74053955078125,283.2137145996094,295.2104187011719,298.4819641113281,293.1499938964844,293.1499938964844,280.04998779296875,34028.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023905992507936,1.0,0.0,0.0,3.524120569229126,3.524142980575561,8.286951924674213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.8173828125,0.0,1383.333740234375,1895.4371337890625,0.0,3425.85791015625,0.8756276965141296,1.0,0.0,3.0,1.0,0.0
18207900,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7909224629402161,0.3248728811740875,0.2955827414989471,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9455555081367492,0.5527907013893127,0.5255147218704224,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9867171049118042,0.6304492354393005,0.4416619539260864,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8549047112464905,0.4147826135158539,0.3958584666252136,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.696025550365448,0.2184372246265411,1.0008634328842163,285.0733337402344,284.95001220703125,301.704833984375,292.2392883300781,298.2183837890625,297.0508117675781,285.0743408203125,1.0,0.6059257388114929,0.3467088639736175,0.3467088639736175,1.0,1.0,-3.1934916973114014,0.80035001039505,2.393141746520996,0.0806464105844497,0.9776023030281068,0.9776023030281068,0.0,172.7461395263672,148.0,50394.30859375,0.0,2797.67578125,1.0,279.9964294433594,283.32537841796875,295.1795349121094,298.3363342285156,293.1499938964844,293.1499938964844,280.04998779296875,31441.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952078223228455,1.0,0.0,0.0,3.6116456985473633,3.611668586730957,8.703693197276152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.68212890625,0.0,1457.165771484375,1895.4371337890625,0.0,3358.87451171875,0.8945791125297546,1.0,0.0,3.0,1.0,0.0
18207960,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7979815006256104,0.3243098258972168,0.2949046492576599,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.954608917236328,0.5516915917396545,0.5243045091629028,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9937901496887208,0.6297935247421265,0.4410930275917053,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8622633814811707,0.4141124784946441,0.3950328826904297,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7021688222885132,0.2179099768400192,0.9974617958068848,285.04656982421875,284.95001220703125,301.6898498535156,292.2308959960937,298.2157897949219,297.0516357421875,285.0433349609375,1.0,0.6014125943183899,0.3470109701156616,0.3470109701156616,1.0,1.0,-3.1854543685913086,0.7987105250358582,2.3867440223693848,0.0808480829000473,0.9985862374305724,0.9985862374305724,0.0,166.5911865234375,151.0,50476.1484375,0.0,2747.8203125,1.0,280.0419006347656,283.2962951660156,295.1985778808594,298.4095764160156,293.1499938964844,293.1499938964844,279.75,31214.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931563496589661,1.0,0.0,0.0,3.712330102920532,3.7123537063598633,9.195734946843004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.56298828125,0.0,1567.2069091796875,1895.4371337890625,0.0,3339.712646484375,0.9157528281211852,1.0,0.0,3.0,1.0,0.0
18208020,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.801589846611023,0.32262122631073,0.2936202883720398,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.959202766418457,0.5491514801979065,0.5221997499465942,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9974204301834106,0.6275778412818909,0.4398542940616607,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8662594556808472,0.4123982489109039,0.3936102986335754,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7052622437477112,0.2167239040136337,0.992421805858612,284.8685913085937,284.95001220703125,301.66815185546875,292.21856689453125,298.208984375,297.049072265625,284.86865234375,1.0,0.5976824760437012,0.3474387228488922,0.3474387228488922,1.0,1.0,-3.172128200531006,0.7957749366760254,2.3763532638549805,0.0810497030615806,0.8769088983535767,0.8769088983535767,0.0,162.5874481201172,151.0,51277.5859375,0.0,2699.249755859375,1.0,279.770751953125,283.0990905761719,295.2636413574219,298.6192626953125,293.1499938964844,293.1499938964844,279.75,37448.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033541679382324,1.0,0.0,0.0,3.6824448108673096,3.682469367980957,9.04827459180524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.83837890625,0.0,1580.4981689453125,1895.4371337890625,0.0,3434.82958984375,0.9120842814445496,1.0,0.0,3.0,1.0,0.0
18208080,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8014635443687439,0.3218328356742859,0.2928958237171173,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9591708183288574,0.5480003952980042,0.5211015343666077,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9975025653839112,0.6265515685081482,0.4391206502914428,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8662779927253723,0.4115943312644958,0.3928450047969818,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7051227688789368,0.2161521315574646,0.9898725748062134,284.8763122558594,284.95001220703125,301.6590270996094,292.21337890625,298.2054443359375,297.0472717285156,284.8776550292969,1.0,0.5964082479476929,0.3476151823997497,0.3476151823997497,1.0,1.0,-3.165070056915283,0.7940731048583984,2.3709969520568848,0.0809605419635772,0.8666162490844727,0.8666162490844727,0.0,161.90731811523438,154.0,51079.4140625,0.0,2681.461181640625,1.0,279.75714111328125,283.11138916015625,295.2483825683594,298.577880859375,293.1499938964844,293.1499938964844,280.04998779296875,38533.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046937823295592,1.0,0.0,0.0,3.637152671813965,3.637176990509033,8.82706615357165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.93505859375,0.0,1537.807861328125,1895.4371337890625,0.0,3447.296630859375,0.90390944480896,1.0,0.0,3.0,1.0,0.0
18208140,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8005141615867615,0.3201240003108978,0.2910898923873901,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9581490159034728,0.5451487898826599,0.5181114673614502,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9972087740898132,0.6244937181472778,0.4373920857906341,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8655438423156738,0.4096574187278747,0.3907800912857055,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7038995623588562,0.2146121263504028,0.9823274612426758,284.9877624511719,284.95001220703125,301.62701416015625,292.1949462890625,298.1961975097656,297.0445861816406,284.98651123046875,1.0,0.5932388305664062,0.3482194244861603,0.3482194244861603,1.0,1.0,-3.1456618309021,0.7897297143936157,2.355932235717773,0.0809163004159927,0.9510889649391174,0.9510889649391174,0.0,160.577880859375,157.0,50008.44140625,0.0,2635.821044921875,1.0,280.0422058105469,283.2497863769531,295.1675109863281,298.3683166503906,293.1499938964844,293.1499938964844,279.75,33783.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895271360874176,1.0,0.0,0.0,3.727477550506592,3.72750186920166,9.2709314003514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.96826171875,0.0,1604.147705078125,1895.4371337890625,0.0,3359.468017578125,0.9211340546607972,1.0,0.0,3.0,1.0,0.0
18208200,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8005141615867615,0.3201240003108978,0.2910898923873901,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9581490159034728,0.5451487898826599,0.5181114673614502,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9972087740898132,0.6244937181472778,0.4373920857906341,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8655438423156738,0.4096574187278747,0.3907800912857055,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7038995623588562,0.2146121263504028,0.9823274612426758,284.9877624511719,284.95001220703125,301.62701416015625,292.1949462890625,298.1961975097656,297.0445861816406,284.98651123046875,1.0,0.5932388305664062,0.3482194244861603,0.3482194244861603,1.0,1.0,-3.1456618309021,0.7897297143936157,2.355932235717773,0.0809163004159927,0.9510889649391174,0.9510889649391174,0.0,160.577880859375,157.0,50008.44140625,0.0,2635.821044921875,1.0,280.0422058105469,283.2497863769531,295.1675109863281,298.3683166503906,293.1499938964844,293.1499938964844,279.75,33783.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895271360874176,1.0,0.0,0.0,3.727477550506592,3.72750186920166,9.2709314003514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.96826171875,0.0,1604.147705078125,1895.4371337890625,0.0,3359.468017578125,0.9211340546607972,1.0,0.0,3.0,1.0,0.0
18208260,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7962728142738342,0.317635178565979,0.2891609966754913,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9530463218688964,0.5414449572563171,0.5149766206741333,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9939493536949158,0.6212971806526184,0.4354870021343231,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8614252209663391,0.4070583581924438,0.3886216580867767,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6997693777084351,0.212689459323883,0.974692702293396,284.876708984375,284.95001220703125,301.5938720703125,292.17559814453125,298.1847839355469,297.0394287109375,284.8788146972656,1.0,0.5911677479743958,0.3488565683364868,0.3488565683364868,1.0,1.0,-3.125516653060913,0.7852132320404053,2.340303421020508,0.0810597538948059,0.8382312655448914,0.8382312655448914,0.0,161.47076416015625,160.0,50238.421875,0.0,2601.080322265625,1.0,279.7572937011719,283.1308288574219,295.1958312988281,298.4765319824219,293.1499938964844,293.1499938964844,280.04998779296875,40502.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033925533294678,1.0,0.0,0.0,3.555640697479248,3.555664539337158,8.435853828814288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.69189453125,0.0,1463.519775390625,1895.4371337890625,0.0,3435.187255859375,0.8878774046897888,1.0,0.0,3.0,1.0,0.0
18208320,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7962728142738342,0.317635178565979,0.2891609966754913,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9530463218688964,0.5414449572563171,0.5149766206741333,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9939493536949158,0.6212971806526184,0.4354870021343231,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8614252209663391,0.4070583581924438,0.3886216580867767,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6997693777084351,0.212689459323883,0.974692702293396,284.876708984375,284.95001220703125,301.5938720703125,292.17559814453125,298.1847839355469,297.0394287109375,284.8788146972656,1.0,0.5911677479743958,0.3488565683364868,0.3488565683364868,1.0,1.0,-3.125516653060913,0.7852132320404053,2.340303421020508,0.0810597538948059,0.8382312655448914,0.8382312655448914,0.0,161.47076416015625,160.0,50238.421875,0.0,2601.080322265625,1.0,279.7572937011719,283.1308288574219,295.1958312988281,298.4765319824219,293.1499938964844,293.1499938964844,280.04998779296875,40502.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033925533294678,1.0,0.0,0.0,3.555640697479248,3.555664539337158,8.435853828814288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.69189453125,0.0,1463.519775390625,1895.4371337890625,0.0,3435.187255859375,0.8878774046897888,1.0,0.0,3.0,1.0,0.0
18208380,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7917169332504272,0.3159948885440826,0.2875486016273498,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9472669363021852,0.5386777520179749,0.5122061371803284,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.990178644657135,0.6193618774414062,0.4339623749256134,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8568893671035767,0.405151218175888,0.3867104053497314,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6951661109924316,0.2111056447029113,0.9674478769302368,284.9882507324219,284.95001220703125,301.5595703125,292.1553649902344,298.17535400390625,297.0370483398437,284.9872131347656,1.0,0.5897180438041687,0.3494936823844909,0.3494936823844909,1.0,1.0,-3.10739803314209,0.7813248634338379,2.326073169708252,0.0811692252755165,0.9235650897026062,0.9235650897026062,0.0,162.92678833007812,163.0,49199.40234375,0.0,2573.62841796875,1.0,280.04156494140625,283.26812744140625,295.1178283691406,298.2669372558594,293.1499938964844,293.1499938964844,279.75,34109.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917951583862305,1.0,0.0,0.0,3.645195484161377,3.645219087600708,8.866146572472644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.47509765625,0.0,1513.703369140625,1895.4371337890625,0.0,3326.991943359375,0.9028636813163756,1.0,0.0,3.0,1.0,0.0
18208440,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7917169332504272,0.3159948885440826,0.2875486016273498,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9472669363021852,0.5386777520179749,0.5122061371803284,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.990178644657135,0.6193618774414062,0.4339623749256134,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8568893671035767,0.405151218175888,0.3867104053497314,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6951661109924316,0.2111056447029113,0.9674478769302368,284.9882507324219,284.95001220703125,301.5595703125,292.1553649902344,298.17535400390625,297.0370483398437,284.9872131347656,1.0,0.5897180438041687,0.3494936823844909,0.3494936823844909,1.0,1.0,-3.10739803314209,0.7813248634338379,2.326073169708252,0.0811692252755165,0.9235650897026062,0.9235650897026062,0.0,162.92678833007812,163.0,49199.40234375,0.0,2573.62841796875,1.0,280.04156494140625,283.26812744140625,295.1178283691406,298.2669372558594,293.1499938964844,293.1499938964844,279.75,34109.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917951583862305,1.0,0.0,0.0,3.645195484161377,3.645219087600708,8.866146572472644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.47509765625,0.0,1513.703369140625,1895.4371337890625,0.0,3326.991943359375,0.9028636813163756,1.0,0.0,3.0,1.0,0.0
18208500,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7891581058502197,0.3148334920406341,0.2867768406867981,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9439396262168884,0.5369219779968262,0.5108635425567627,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.987923264503479,0.6178759336471558,0.4332213401794433,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8543473482131958,0.4039216637611389,0.385799765586853,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.6926314830780029,0.2101800590753555,0.9640529751777648,284.8605651855469,284.95001220703125,301.5420227050781,292.1449279785156,298.1700439453125,297.0351867675781,284.85797119140625,1.0,0.5891945958137512,0.349812239408493,0.349812239408493,1.0,1.0,-3.098794460296631,0.7795109152793884,2.3192837238311768,0.0813632160425186,0.8316881060600281,0.8316881060600281,0.0,163.93902587890625,163.0,49812.9296875,0.0,2562.373046875,1.0,279.79852294921875,283.1220092773437,295.1698303222656,298.4569396972656,293.1499938964844,293.1499938964844,279.75,38993.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976008892059326,1.0,0.0,0.0,3.587399482727051,3.587423324584961,8.5872238742013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.40283203125,0.0,1486.6456298828125,1895.4371337890625,0.0,3381.210693359375,0.8908191323280334,1.0,0.0,3.0,1.0,0.0
18208560,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7856013178825378,0.3135239779949188,0.285688579082489,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9393761157989502,0.5350015759468079,0.5091529488563538,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9846487641334534,0.6161949038505554,0.432119756937027,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8508980870246887,0.4025483131408691,0.3846039474010467,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6892611980438232,0.2091471850872039,0.9599052667617798,284.8889465332031,284.95001220703125,301.524169921875,292.1342468261719,298.1638488769531,297.03240966796875,284.8907470703125,1.0,0.5886127352714539,0.3501570522785187,0.3501570522785187,1.0,1.0,-3.0876834392547607,0.7769704461097717,2.3107128143310547,0.0813511088490486,0.8235406279563904,0.8235406279563904,0.0,165.40866088867188,166.0,49369.0390625,0.0,2548.7705078125,1.0,279.7582702636719,283.1620178222656,295.14996337890625,298.3758544921875,293.1499938964844,293.1499938964844,280.04998779296875,40454.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990536332130432,1.0,0.0,0.0,3.464045286178589,3.4640681743621826,8.006826419659774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.93603515625,0.0,1367.58740234375,1895.4371337890625,0.0,3394.76123046875,0.8678187131881714,1.0,0.0,3.0,1.0,0.0
18208620,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7821702361106873,0.3125220835208893,0.2846524715423584,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9348554611206056,0.533361554145813,0.5074473023414612,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9813854098320008,0.6149996519088745,0.4311091601848602,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8475456237792969,0.4013935923576355,0.3834086656570434,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6858882904052734,0.2081885337829589,0.9554997086524964,285.00494384765625,284.95001220703125,301.5038452148437,292.1220397949219,298.1580505371094,297.0307922363281,285.004638671875,1.0,0.5880310535430908,0.350543200969696,0.350543200969696,1.0,1.0,-3.076432704925537,0.7745053768157959,2.301927328109741,0.0813406407833099,0.901137351989746,0.901137351989746,0.0,166.86024475097656,166.0,48469.21875,0.0,2534.888916015625,1.0,280.0069885253906,283.2994079589844,295.0740966796875,298.1492004394531,293.1499938964844,293.1499938964844,280.04998779296875,34419.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904364109039307,1.0,0.0,0.0,3.51511812210083,3.5151405334472656,8.244667810686224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.169921875,0.0,1376.8341064453125,1895.4371337890625,0.0,3314.28857421875,0.8755192756652832,1.0,0.0,3.0,1.0,0.0
18208680,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7800876498222351,0.3118078112602234,0.2840747237205505,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9320001602172852,0.5321548581123352,0.5063816905021667,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.979348599910736,0.6141489744186401,0.4305809736251831,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8454676866531372,0.4005587697029114,0.3826806545257568,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6837351322174072,0.2074932754039764,0.9525944590568542,284.9893493652344,284.95001220703125,301.4876403808594,292.1122436523437,298.1541442871094,297.0302429199219,284.9882202148437,1.0,0.5876971483230591,0.3508466184139251,0.3508466184139251,1.0,1.0,-3.069453239440918,0.7731502652168274,2.296303033828736,0.0815382078289985,0.9051916599273682,0.9051916599273682,0.0,167.80137634277344,169.0,48397.640625,0.0,2526.525634765625,1.0,280.0408630371094,283.286865234375,295.0737609863281,298.1727600097656,293.1499938964844,293.1499938964844,279.75,33942.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873567581176758,1.0,0.0,0.0,3.5643844604492188,3.5644073486328125,8.477394430883578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.9560546875,0.0,1424.95654296875,1895.4371337890625,0.0,3285.4794921875,0.8845987915992737,1.0,0.0,3.0,1.0,0.0
18208740,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7736203670501709,0.309271365404129,0.2821591198444366,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9233538508415222,0.5284038186073303,0.503261148929596,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.972653329372406,0.6108807921409607,0.4286657869815826,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8392132520675659,0.3978730738162994,0.3805044889450073,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6774555444717407,0.2054633945226669,0.9448000192642212,284.8963623046875,284.95001220703125,301.45001220703125,292.08935546875,298.1421813964844,297.0257873535156,284.8973693847656,1.0,0.5868568420410156,0.351536214351654,0.351536214351654,1.0,1.0,-3.04911732673645,0.7686296105384827,2.2804877758026123,0.0816538035869598,0.8121156096458435,0.8121156096458435,0.0,170.8335418701172,172.0,48527.0703125,0.0,2503.82763671875,1.0,279.75927734375,283.1875915527344,295.1046447753906,298.278564453125,293.1499938964844,293.1499938964844,280.04998779296875,40236.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894619345664978,1.0,0.0,0.0,3.3817715644836426,3.381793737411499,7.631006155861542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.74755859375,0.0,1284.0926513671875,1895.4371337890625,0.0,3353.379150390625,0.8496649265289307,1.0,0.0,3.0,1.0,0.0
18208800,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7736203670501709,0.309271365404129,0.2821591198444366,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9233538508415222,0.5284038186073303,0.503261148929596,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.972653329372406,0.6108807921409607,0.4286657869815826,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8392132520675659,0.3978730738162994,0.3805044889450073,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6774555444717407,0.2054633945226669,0.9448000192642212,284.8963623046875,284.95001220703125,301.45001220703125,292.08935546875,298.1421813964844,297.0257873535156,284.8973693847656,1.0,0.5868568420410156,0.351536214351654,0.351536214351654,1.0,1.0,-3.04911732673645,0.7686296105384827,2.2804877758026123,0.0816538035869598,0.8121156096458435,0.8121156096458435,0.0,170.8335418701172,172.0,48527.0703125,0.0,2503.82763671875,1.0,279.75927734375,283.1875915527344,295.1046447753906,298.278564453125,293.1499938964844,293.1499938964844,280.04998779296875,40236.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894619345664978,1.0,0.0,0.0,3.3817715644836426,3.381793737411499,7.631006155861542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.74755859375,0.0,1284.0926513671875,1895.4371337890625,0.0,3353.379150390625,0.8496649265289307,1.0,0.0,3.0,1.0,0.0
18208860,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7680624127388,0.3074557483196258,0.2804884314537048,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9158462285995485,0.5254409909248352,0.500417172908783,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.966564953327179,0.6086828708648682,0.427053689956665,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8337781429290771,0.3957703411579132,0.3785057365894317,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6718433499336243,0.2037220597267151,0.9372077584266664,284.9866638183594,284.95001220703125,301.41033935546875,292.0649108886719,298.1318664550781,297.02362060546875,284.98553466796875,1.0,0.5860652923583984,0.3523025512695312,0.3523025512695312,1.0,1.0,-3.0302159786224365,0.7647554874420166,2.26546049118042,0.0819107815623283,0.8875704407691956,0.8875704407691956,0.0,173.54168701171875,175.0,47591.8359375,0.0,2482.370361328125,1.0,280.0401611328125,283.3022766113281,295.0267944335937,298.0766296386719,293.1499938964844,293.1499938964844,280.3500061035156,33881.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830502033233643,1.0,0.0,0.0,3.487579345703125,3.4876012802124023,8.115989089674258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.326171875,0.0,1344.72021484375,1895.4371337890625,0.0,3245.158935546875,0.8673378229141235,1.0,0.0,3.0,1.0,0.0
18208920,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7680624127388,0.3074557483196258,0.2804884314537048,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9158462285995485,0.5254409909248352,0.500417172908783,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.966564953327179,0.6086828708648682,0.427053689956665,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8337781429290771,0.3957703411579132,0.3785057365894317,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6718433499336243,0.2037220597267151,0.9372077584266664,284.9866638183594,284.95001220703125,301.41033935546875,292.0649108886719,298.1318664550781,297.02362060546875,284.98553466796875,1.0,0.5860652923583984,0.3523025512695312,0.3523025512695312,1.0,1.0,-3.0302159786224365,0.7647554874420166,2.26546049118042,0.0819107815623283,0.8875704407691956,0.8875704407691956,0.0,173.54168701171875,175.0,47591.8359375,0.0,2482.370361328125,1.0,280.0401611328125,283.3022766113281,295.0267944335937,298.0766296386719,293.1499938964844,293.1499938964844,280.3500061035156,33881.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830502033233643,1.0,0.0,0.0,3.487579345703125,3.4876012802124023,8.115989089674258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.326171875,0.0,1344.72021484375,1895.4371337890625,0.0,3245.158935546875,0.8673378229141235,1.0,0.0,3.0,1.0,0.0
18208980,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.763346791267395,0.3058469593524933,0.27914759516716,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9094740152359008,0.5227285623550415,0.4979702532291412,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.961106300354004,0.6067560911178589,0.4257951378822326,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8290892839431763,0.3938826322555542,0.3768292665481567,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6669845581054688,0.2021498382091522,0.9306362867355348,285.049560546875,284.95001220703125,301.36785888671875,292.0382080078125,298.1224670410156,297.0233154296875,285.0464172363281,1.0,0.5855398774147034,0.3530688881874084,0.3530688881874084,1.0,1.0,-3.014233112335205,0.7617904543876648,2.2524425983428955,0.0824736431241035,0.9946058988571168,0.9946058988571168,0.0,176.0604248046875,178.0,46870.78515625,0.0,2465.5517578125,1.0,280.3409729003906,283.38482666015625,295.0048217773437,297.9943542480469,293.1499938964844,293.1499938964844,280.04998779296875,30945.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733729124069214,1.0,0.0,0.0,3.685471534729004,3.685495138168335,9.06315563042881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.92919921875,0.0,1534.8087158203125,1895.4371337890625,0.0,3154.447509765625,0.909620761871338,1.0,0.0,3.0,1.0,0.0
18209040,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.763346791267395,0.3058469593524933,0.27914759516716,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9094740152359008,0.5227285623550415,0.4979702532291412,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.961106300354004,0.6067560911178589,0.4257951378822326,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8290892839431763,0.3938826322555542,0.3768292665481567,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6669845581054688,0.2021498382091522,0.9306362867355348,285.049560546875,284.95001220703125,301.36785888671875,292.0382080078125,298.1224670410156,297.0233154296875,285.0464172363281,1.0,0.5855398774147034,0.3530688881874084,0.3530688881874084,1.0,1.0,-3.014233112335205,0.7617904543876648,2.2524425983428955,0.0824736431241035,0.9946058988571168,0.9946058988571168,0.0,176.0604248046875,178.0,46870.78515625,0.0,2465.5517578125,1.0,280.3409729003906,283.38482666015625,295.0048217773437,297.9943542480469,293.1499938964844,293.1499938964844,280.04998779296875,30945.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733729124069214,1.0,0.0,0.0,3.685471534729004,3.685495138168335,9.06315563042881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.92919921875,0.0,1534.8087158203125,1895.4371337890625,0.0,3154.447509765625,0.909620761871338,1.0,0.0,3.0,1.0,0.0
18209100,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7605633735656738,0.3045397400856018,0.2783089578151703,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.905889332294464,0.5208167433738708,0.4965555965900421,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9577438235282898,0.605040967464447,0.424961656332016,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8263537287712097,0.3925125002861023,0.375852108001709,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6642400026321411,0.2011380195617675,0.9270864725112916,284.8866577148437,284.95001220703125,301.3456115722656,292.02410888671875,298.1162109375,297.0216064453125,284.8788146972656,1.0,0.5852782130241394,0.353452056646347,0.353452056646347,1.0,1.0,-3.005087614059448,0.7599262595176697,2.245161294937134,0.0827170237898826,0.895534098148346,0.895534098148346,0.0,177.59706115722656,178.0,47770.0625,0.0,2456.46923828125,1.0,280.0961608886719,283.1944885253906,295.0675354003906,298.2176818847656,293.1499938964844,293.1499938964844,280.04998779296875,34924.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817935585975647,1.0,0.0,0.0,3.701417207717896,3.701441526412964,9.141750751950894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.34619140625,0.0,1582.9698486328125,1895.4371337890625,0.0,3233.38671875,0.91396164894104,1.0,0.0,3.0,1.0,0.0
18209160,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7568787336349487,0.3029405772686004,0.2770484089851379,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9014430046081544,0.518573522567749,0.4946440458297729,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.95316344499588,0.6029202938079834,0.4236461818218231,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8227834105491638,0.3908623456954956,0.3744836151599884,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6607530117034912,0.1999329477548599,0.9224716424942015,284.8718566894531,284.95001220703125,301.3227233886719,292.0094909667969,298.10821533203125,297.01824951171875,284.87335205078125,1.0,0.584839940071106,0.3538388311862945,0.3538388311862945,1.0,1.0,-2.992505073547364,0.7569665908813477,2.235538482666016,0.0826041400432586,0.8580394983291626,0.8580394983291626,0.0,179.56739807128906,181.0,47410.69921875,0.0,2443.30908203125,1.0,280.0570068359375,283.1947326660156,295.0492248535156,298.1538391113281,293.1499938964844,293.1499938964844,280.3500061035156,38749.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859956860542297,1.0,0.0,0.0,3.6084814071655273,3.608505725860596,8.688448929206061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.99267578125,0.0,1507.80419921875,1895.4371337890625,0.0,3272.74072265625,0.8975845575332642,1.0,0.0,3.0,1.0,0.0
