time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7511222958564758,0.3008105754852295,0.2750268280506134,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8943874835968018,0.51524817943573,0.4913826584815979,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9457910060882568,0.6002667546272278,0.4216289818286896,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.816974401473999,0.388427734375,0.3721220195293426,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6549894213676453,0.1979511380195617,0.913763165473938,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0946960449219,297.0150146484375,284.9848022460937,1.0,0.583947479724884,0.3546123802661896,0.3546123802661896,1.0,1.0,-2.970414400100708,0.7520184516906738,2.218395948410034,0.0824411511421203,0.9424673318862916,0.9424673318862916,0.0,182.6985626220703,184.0,46303.7890625,0.0,2418.741943359375,1.0,280.3419494628906,283.3355712890625,294.9501953125,297.926025390625,293.1499938964844,293.1499938964844,280.04998779296875,33765.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761981725692749,1.0,0.0,0.0,3.69812536239624,3.6981494426727295,9.125496944761836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.37646484375,0.0,1570.4365234375,1895.4371337890625,0.0,3180.94189453125,0.9144967794418336,1.0,0.0,3.0,1.0,0.0
18209280,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7511222958564758,0.3008105754852295,0.2750268280506134,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8943874835968018,0.51524817943573,0.4913826584815979,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9457910060882568,0.6002667546272278,0.4216289818286896,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.816974401473999,0.388427734375,0.3721220195293426,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6549894213676453,0.1979511380195617,0.913763165473938,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0946960449219,297.0150146484375,284.9848022460937,1.0,0.583947479724884,0.3546123802661896,0.3546123802661896,1.0,1.0,-2.970414400100708,0.7520184516906738,2.218395948410034,0.0824411511421203,0.9424673318862916,0.9424673318862916,0.0,182.6985626220703,184.0,46303.7890625,0.0,2418.741943359375,1.0,280.3419494628906,283.3355712890625,294.9501953125,297.926025390625,293.1499938964844,293.1499938964844,280.04998779296875,33765.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761981725692749,1.0,0.0,0.0,3.69812536239624,3.6981494426727295,9.125496944761836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.37646484375,0.0,1570.4365234375,1895.4371337890625,0.0,3180.94189453125,0.9144967794418336,1.0,0.0,3.0,1.0,0.0
18209340,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7453148365020752,0.297985702753067,0.2728711068630218,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8872096538543701,0.5111497640609741,0.4879521131515503,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9380066394805908,0.5965437889099121,0.4194204807281494,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8109114170074463,0.3853952288627624,0.3696381151676178,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6492587327957153,0.1956548988819122,0.9048361778259276,284.8724670410156,284.95001220703125,301.2254333496094,291.94647216796875,298.0786437988281,297.0093688964844,284.8742370605469,1.0,0.583019495010376,0.3553859293460846,0.3553859293460846,1.0,1.0,-2.9473354816436768,0.7467108964920044,2.200624465942383,0.0823158994317054,0.8252333998680115,0.8252333998680115,0.0,185.9993438720703,187.0,46421.12109375,0.0,2393.492919921875,1.0,280.0584716796875,283.21807861328125,294.9676208496094,298.01617431640625,293.1499938964844,293.1499938964844,280.3500061035156,41068.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847425580024719,1.0,0.0,0.0,3.507969856262207,3.507993459701538,8.21116998395155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.30615234375,0.0,1417.263916015625,1895.4371337890625,0.0,3261.008056640625,0.8775064945220947,1.0,0.0,3.0,1.0,0.0
18209400,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7453148365020752,0.297985702753067,0.2728711068630218,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8872096538543701,0.5111497640609741,0.4879521131515503,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9380066394805908,0.5965437889099121,0.4194204807281494,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8109114170074463,0.3853952288627624,0.3696381151676178,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6492587327957153,0.1956548988819122,0.9048361778259276,284.8724670410156,284.95001220703125,301.2254333496094,291.94647216796875,298.0786437988281,297.0093688964844,284.8742370605469,1.0,0.583019495010376,0.3553859293460846,0.3553859293460846,1.0,1.0,-2.9473354816436768,0.7467108964920044,2.200624465942383,0.0823158994317054,0.8252333998680115,0.8252333998680115,0.0,185.9993438720703,187.0,46421.12109375,0.0,2393.492919921875,1.0,280.0584716796875,283.21807861328125,294.9676208496094,298.01617431640625,293.1499938964844,293.1499938964844,280.3500061035156,41068.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847425580024719,1.0,0.0,0.0,3.507969856262207,3.507993459701538,8.21116998395155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.30615234375,0.0,1417.263916015625,1895.4371337890625,0.0,3261.008056640625,0.8775064945220947,1.0,0.0,3.0,1.0,0.0
18209460,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7404983639717102,0.2960129976272583,0.2710149586200714,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.881125271320343,0.5079843997955322,0.4848697185516357,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9314175248146056,0.5940890908241272,0.4175774455070495,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8055325150489807,0.3830635249614715,0.3673823773860931,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.644310474395752,0.1937160789966583,0.8962529301643372,284.98602294921875,284.95001220703125,301.17364501953125,291.9125061035156,298.0658264160156,297.0077514648437,284.9849548339844,1.0,0.5820928812026978,0.3563213646411896,0.3563213646411896,1.0,1.0,-2.926147699356079,0.742412269115448,2.1837353706359863,0.0825874432921409,0.9096278548240662,0.9096278548240662,0.0,188.79722595214844,190.0,45356.84765625,0.0,2369.40771484375,1.0,280.3411865234375,283.3575744628906,294.8711242675781,297.7867431640625,293.1499938964844,293.1499938964844,280.04998779296875,34152.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722549676895142,1.0,0.0,0.0,3.594388008117676,3.5944111347198486,8.620713174423145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.83642578125,0.0,1458.559326171875,1895.4371337890625,0.0,3143.96240234375,0.8915466070175171,1.0,0.0,3.0,1.0,0.0
18209520,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7404983639717102,0.2960129976272583,0.2710149586200714,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.881125271320343,0.5079843997955322,0.4848697185516357,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9314175248146056,0.5940890908241272,0.4175774455070495,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8055325150489807,0.3830635249614715,0.3673823773860931,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.644310474395752,0.1937160789966583,0.8962529301643372,284.98602294921875,284.95001220703125,301.17364501953125,291.9125061035156,298.0658264160156,297.0077514648437,284.9849548339844,1.0,0.5820928812026978,0.3563213646411896,0.3563213646411896,1.0,1.0,-2.926147699356079,0.742412269115448,2.1837353706359863,0.0825874432921409,0.9096278548240662,0.9096278548240662,0.0,188.79722595214844,190.0,45356.84765625,0.0,2369.40771484375,1.0,280.3411865234375,283.3575744628906,294.8711242675781,297.7867431640625,293.1499938964844,293.1499938964844,280.04998779296875,34152.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722549676895142,1.0,0.0,0.0,3.594388008117676,3.5944111347198486,8.620713174423145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.83642578125,0.0,1458.559326171875,1895.4371337890625,0.0,3143.96240234375,0.8915466070175171,1.0,0.0,3.0,1.0,0.0
18209580,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7353070378303528,0.2932794094085693,0.2689291834831238,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8746080994606018,0.5039767622947693,0.4815099239349365,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9241589903831482,0.5904654860496521,0.4154261648654938,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7996013760566711,0.3800919651985168,0.3649423122406006,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6391873359680176,0.1914596110582351,0.8874392509460449,284.88824462890625,284.95001220703125,301.1200256347656,291.8771057128906,298.0502624511719,297.0033264160156,284.88983154296875,1.0,0.5811845660209656,0.3572567999362945,0.3572567999362945,1.0,1.0,-2.903496265411377,0.7376085519790649,2.1658875942230225,0.0828497558832168,0.8089679479598999,0.8089679479598999,0.0,191.95884704589844,193.0,45407.88671875,0.0,2344.76806640625,1.0,280.05908203125,283.2577819824219,294.8924865722656,297.8766174316406,293.1499938964844,293.1499938964844,280.3500061035156,40923.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796705603599548,1.0,0.0,0.0,3.3905320167541504,3.390554428100586,7.670593618058774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.6376953125,0.0,1297.4246826171875,1895.4371337890625,0.0,3213.4931640625,0.8521920442581177,1.0,0.0,3.0,1.0,0.0
18209640,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7353070378303528,0.2932794094085693,0.2689291834831238,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8746080994606018,0.5039767622947693,0.4815099239349365,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9241589903831482,0.5904654860496521,0.4154261648654938,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7996013760566711,0.3800919651985168,0.3649423122406006,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6391873359680176,0.1914596110582351,0.8874392509460449,284.88824462890625,284.95001220703125,301.1200256347656,291.8771057128906,298.0502624511719,297.0033264160156,284.88983154296875,1.0,0.5811845660209656,0.3572567999362945,0.3572567999362945,1.0,1.0,-2.903496265411377,0.7376085519790649,2.1658875942230225,0.0828497558832168,0.8089679479598999,0.8089679479598999,0.0,191.95884704589844,193.0,45407.88671875,0.0,2344.76806640625,1.0,280.05908203125,283.2577819824219,294.8924865722656,297.8766174316406,293.1499938964844,293.1499938964844,280.3500061035156,40923.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796705603599548,1.0,0.0,0.0,3.3905320167541504,3.390554428100586,7.670593618058774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.6376953125,0.0,1297.4246826171875,1895.4371337890625,0.0,3213.4931640625,0.8521920442581177,1.0,0.0,3.0,1.0,0.0
18209700,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7327936291694641,0.2922168970108032,0.2678723931312561,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8714656233787537,0.5023100972175598,0.4798175990581512,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9206657409667968,0.5891228914260864,0.4143470823764801,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7967036962509155,0.378848522901535,0.3636925518512726,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6366868019104004,0.1904413998126983,0.8828529715538025,285.0007019042969,284.95001220703125,301.0926208496094,291.85888671875,298.0431823730469,297.0023193359375,285.00299072265625,1.0,0.5806894302368164,0.357724517583847,0.357724517583847,1.0,1.0,-2.891875505447388,0.7351019382476807,2.156773567199707,0.0828412994742393,0.8806549310684204,0.8806549310684204,0.0,193.48585510253903,193.0,44518.42578125,0.0,2331.769775390625,1.0,280.2950744628906,283.393310546875,294.81011962890625,297.6420288085937,293.1499938964844,293.1499938964844,280.3500061035156,35129.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714162111282349,1.0,0.0,0.0,3.426450252532959,3.426471948623657,7.833974677851074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.00439453125,0.0,1292.2763671875,1895.4371337890625,0.0,3136.09521484375,0.8570614457130432,1.0,0.0,3.0,1.0,0.0
18209760,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7308100461959839,0.2912719249725342,0.2670779526233673,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8689152002334595,0.5007672309875488,0.4784264266490936,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9179315567016602,0.5879309773445129,0.4135679304599762,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7943505644798279,0.3777161538600921,0.3626780807971954,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6346112489700317,0.1895043700933456,0.8788747787475586,284.9879150390625,284.95001220703125,301.0648193359375,291.8404235839844,298.0369873046875,297.0023193359375,284.9862060546875,1.0,0.5802921056747437,0.3582134842872619,0.3582134842872619,1.0,1.0,-2.8823091983795166,0.7333030104637146,2.1490063667297363,0.0831129997968673,0.8886041045188904,0.8886041045188904,0.0,194.74859619140625,196.0,44420.53125,0.0,2321.149658203125,1.0,280.3406982421875,283.3807067871094,294.7970886230469,297.6545715332031,293.1499938964844,293.1499938964844,280.6499938964844,33899.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670186996459961,1.0,0.0,0.0,3.493621826171875,3.4936439990997314,8.144136813825753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.9912109375,0.0,1351.0050048828125,1895.4371337890625,0.0,3094.843017578125,0.8685808181762695,1.0,0.0,3.0,1.0,0.0
18209820,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.728301465511322,0.2901521623134613,0.2660834193229675,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8656970262527466,0.4988975524902344,0.4766706824302673,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9144949316978456,0.5865329504013062,0.4125814437866211,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.791378915309906,0.3763583302497864,0.3614140748977661,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6320227384567261,0.1883715838193893,0.8739808797836304,285.08087158203125,284.95001220703125,301.0287170410156,291.8163452148437,298.0293884277344,297.0028991699219,285.07916259765625,1.0,0.5798496007919312,0.3588393628597259,0.3588393628597259,1.0,1.0,-2.8704147338867188,0.7311061024665833,2.139308452606201,0.0834926515817642,0.9886018633842468,0.9886018633842468,0.0,196.4000244140625,196.0,43608.4921875,0.0,2308.41162109375,1.0,280.6171264648437,283.4948425292969,294.7517395019531,297.511962890625,293.1499938964844,293.1499938964844,280.6499938964844,30677.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573461174964905,1.0,0.0,0.0,3.6215453147888175,3.621567964553833,8.751472364565416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.64501953125,0.0,1462.2257080078125,1895.4371337890625,0.0,3004.11767578125,0.895667314529419,1.0,0.0,3.0,1.0,0.0
18209880,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7269983887672424,0.289493054151535,0.26558718085289,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8640132546424866,0.4978153109550476,0.4757588505744934,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9127300977706908,0.5856932997703552,0.4120969474315643,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7898244261741638,0.3755772709846496,0.3607667684555053,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6306669116020203,0.1877378225326538,0.871432363986969,285.0567626953125,284.95001220703125,301.0081787109375,291.8026123046875,298.0250244140625,297.0031433105469,285.0534973144531,1.0,0.5796514749526978,0.3591914176940918,0.3591914176940918,1.0,1.0,-2.8642995357513428,0.7300507426261902,2.134248733520508,0.0837752670049667,1.0,1.0,0.0,197.2969207763672,199.0,43637.9140625,0.0,2302.123291015625,1.0,280.6410217285156,283.4691467285156,294.7636413574219,297.5562744140625,293.1499938964844,293.1499938964844,280.3500061035156,30848.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561080098152161,1.0,0.0,0.0,3.693202018737793,3.693225622177124,9.10121627839544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.6611328125,0.0,1542.76611328125,1895.4371337890625,0.0,2992.50927734375,0.911299467086792,1.0,0.0,3.0,1.0,0.0
18209940,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7217501997947693,0.2864327132701874,0.2633511424064636,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8576725721359253,0.4934515953063965,0.4722300171852112,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.905844271183014,0.5815379619598389,0.4097333550453186,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7838876843452454,0.3723183870315552,0.3581975996494293,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6257181167602539,0.1853550523519516,0.8624994158744812,284.869140625,284.95001220703125,300.9503479003906,291.76385498046875,298.00787353515625,296.9982604980469,284.8700256347656,1.0,0.5788582563400269,0.360169380903244,0.360169380903244,1.0,1.0,-2.8407161235809326,0.7249400019645691,2.115776300430298,0.0839604809880256,0.8597524762153625,0.8597524762153625,0.0,200.75885009765625,202.0,44144.86328125,0.0,2278.05517578125,1.0,280.3578186035156,283.2701110839844,294.8043518066406,297.7084350585937,293.1499938964844,293.1499938964844,280.6499938964844,38735.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692079186439514,1.0,0.0,0.0,3.6207194328308105,3.620743751525879,8.747481388127198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.15771484375,0.0,1521.13916015625,1895.4371337890625,0.0,3115.38037109375,0.9003114104270935,1.0,0.0,3.0,1.0,0.0
18210000,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7217501997947693,0.2864327132701874,0.2633511424064636,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8576725721359253,0.4934515953063965,0.4722300171852112,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.905844271183014,0.5815379619598389,0.4097333550453186,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7838876843452454,0.3723183870315552,0.3581975996494293,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6257181167602539,0.1853550523519516,0.8624994158744812,284.869140625,284.95001220703125,300.9503479003906,291.76385498046875,298.00787353515625,296.9982604980469,284.8700256347656,1.0,0.5788582563400269,0.360169380903244,0.360169380903244,1.0,1.0,-2.8407161235809326,0.7249400019645691,2.115776300430298,0.0839604809880256,0.8597524762153625,0.8597524762153625,0.0,200.75885009765625,202.0,44144.86328125,0.0,2278.05517578125,1.0,280.3578186035156,283.2701110839844,294.8043518066406,297.7084350585937,293.1499938964844,293.1499938964844,280.6499938964844,38735.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692079186439514,1.0,0.0,0.0,3.6207194328308105,3.620743751525879,8.747481388127198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.15771484375,0.0,1521.13916015625,1895.4371337890625,0.0,3115.38037109375,0.9003114104270935,1.0,0.0,3.0,1.0,0.0
18210060,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7167716026306152,0.28410404920578,0.2611569166183471,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8518632054328918,0.4898815751075744,0.4687451422214508,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8998894095420837,0.5785226225852966,0.4074672758579254,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7783470749855042,0.3696096241474151,0.3555822074413299,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6208789348602295,0.1831830441951751,0.8529634475708008,284.9862060546875,284.95001220703125,300.8914794921875,291.7242736816406,297.9921875,296.9957275390625,284.9847717285156,1.0,0.5778734087944031,0.3611637949943542,0.3611637949943542,1.0,1.0,-2.8165552616119385,0.719652533531189,2.096902847290039,0.0838605388998985,0.9447485208511353,0.9447485208511353,0.0,203.89569091796875,205.0,42995.58984375,0.0,2251.71826171875,1.0,280.6420288085937,283.4140930175781,294.6924133300781,297.4674072265625,293.1499938964844,293.1499938964844,280.3500061035156,33800.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586942553520203,1.0,0.0,0.0,3.7079598903656006,3.70798397064209,9.174096931019448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.07470703125,0.0,1581.8953857421875,1895.4371337890625,0.0,3016.759033203125,0.916517436504364,1.0,0.0,3.0,1.0,0.0
18210120,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7167716026306152,0.28410404920578,0.2611569166183471,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8518632054328918,0.4898815751075744,0.4687451422214508,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8998894095420837,0.5785226225852966,0.4074672758579254,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7783470749855042,0.3696096241474151,0.3555822074413299,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6208789348602295,0.1831830441951751,0.8529634475708008,284.9862060546875,284.95001220703125,300.8914794921875,291.7242736816406,297.9921875,296.9957275390625,284.9847717285156,1.0,0.5778734087944031,0.3611637949943542,0.3611637949943542,1.0,1.0,-2.8165552616119385,0.719652533531189,2.096902847290039,0.0838605388998985,0.9447485208511353,0.9447485208511353,0.0,203.89569091796875,205.0,42995.58984375,0.0,2251.71826171875,1.0,280.6420288085937,283.4140930175781,294.6924133300781,297.4674072265625,293.1499938964844,293.1499938964844,280.3500061035156,33800.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586942553520203,1.0,0.0,0.0,3.7079598903656006,3.70798397064209,9.174096931019448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.07470703125,0.0,1581.8953857421875,1895.4371337890625,0.0,3016.759033203125,0.916517436504364,1.0,0.0,3.0,1.0,0.0
18210180,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7115023732185364,0.2811149954795837,0.2588558197021484,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8460395336151123,0.4855592548847198,0.4651101231575012,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8938645124435425,0.574472188949585,0.4050352275371551,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7727649211883545,0.3663279116153717,0.3528655469417572,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6158591508865356,0.1807207763195037,0.8432767987251282,284.86480712890625,284.95001220703125,300.8318176269531,291.6840515136719,297.97430419921875,296.99078369140625,284.8677978515625,1.0,0.5768627524375916,0.3621582388877868,0.3621582388877868,1.0,1.0,-2.791598081588745,0.7140514254570007,2.0775465965271,0.0837857350707054,0.820683479309082,0.820683479309082,0.0,207.1607666015625,193.0,43080.60546875,0.0,2224.943115234375,1.0,280.35748291015625,283.2933959960937,294.7063903808594,297.54962158203125,293.1499938964844,293.1499938964844,280.6499938964844,41604.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675177097320557,1.0,0.0,0.0,3.50171446800232,3.5017380714416504,8.181911539395514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.12109375,0.0,1414.593994140625,1895.4371337890625,0.0,3099.524658203125,0.8768075704574585,1.0,0.0,3.0,1.0,0.0
18210240,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7115023732185364,0.2811149954795837,0.2588558197021484,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8460395336151123,0.4855592548847198,0.4651101231575012,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8938645124435425,0.574472188949585,0.4050352275371551,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7727649211883545,0.3663279116153717,0.3528655469417572,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6158591508865356,0.1807207763195037,0.8432767987251282,284.86480712890625,284.95001220703125,300.8318176269531,291.6840515136719,297.97430419921875,296.99078369140625,284.8677978515625,1.0,0.5768627524375916,0.3621582388877868,0.3621582388877868,1.0,1.0,-2.791598081588745,0.7140514254570007,2.0775465965271,0.0837857350707054,0.820683479309082,0.820683479309082,0.0,207.1607666015625,193.0,43080.60546875,0.0,2224.943115234375,1.0,280.35748291015625,283.2933959960937,294.7063903808594,297.54962158203125,293.1499938964844,293.1499938964844,280.6499938964844,41604.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675177097320557,1.0,0.0,0.0,3.50171446800232,3.5017380714416504,8.181911539395514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.12109375,0.0,1414.593994140625,1895.4371337890625,0.0,3099.524658203125,0.8768075704574585,1.0,0.0,3.0,1.0,0.0
18210300,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7106341123580933,0.2799533009529114,0.257593035697937,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8452596664428711,0.483760803937912,0.4631685614585876,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.893278181552887,0.5729653239250183,0.4037404656410217,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7719962000846863,0.3649512231349945,0.3513722717761993,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6147770285606384,0.17960786819458,0.8377655744552612,284.991455078125,284.95001220703125,300.8017578125,291.6637268066406,297.96612548828125,296.9895935058594,284.99493408203125,1.0,0.5744177103042603,0.3626554310321808,0.3626554310321808,1.0,1.0,-2.7777702808380127,0.7107945680618286,2.0669755935668945,0.0835154354572296,0.8963068127632141,0.8963068127632141,0.0,206.247787475586,193.0,42106.984375,0.0,2197.35986328125,1.0,280.5975646972656,283.4447326660156,294.6141967773437,297.30181884765625,293.1499938964844,293.1499938964844,280.6499938964844,35686.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587828278541565,1.0,0.0,0.0,3.524243354797364,3.524266004562378,8.28752888537565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.57275390625,0.0,1395.4412841796875,1895.4371337890625,0.0,3017.590087890625,0.8792979717254639,1.0,0.0,3.0,1.0,0.0
18210360,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7113825082778931,0.2789758741855621,0.2565994262695312,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8461878299713135,0.4821562170982361,0.4615391194820404,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8946743011474609,0.5716825127601624,0.4027653932571411,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7728739380836487,0.3637409508228302,0.3501104414463043,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6149722933769226,0.1786138415336609,0.8327382802963257,284.985107421875,284.95001220703125,300.77154541015625,291.643310546875,297.9594116210937,296.9898376464844,284.9834289550781,1.0,0.5713810324668884,0.3632403016090393,0.3632403016090393,1.0,1.0,-2.765886068344116,0.7083746790885925,2.057511329650879,0.0836513638496398,0.9070290327072144,0.9070290327072144,0.0,203.6537170410156,181.0,41958.0546875,0.0,2165.299560546875,1.0,280.6415710449219,283.4377136230469,294.59600830078125,297.305419921875,293.1499938964844,293.1499938964844,280.3500061035156,34203.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537824153900146,1.0,0.0,0.0,3.5876128673553467,3.5876359939575195,8.588245350438228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.81689453125,0.0,1451.647216796875,1895.4371337890625,0.0,2970.70947265625,0.8898484110832214,1.0,0.0,3.0,1.0,0.0
18210420,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7137634754180908,0.2761851847171783,0.2540708780288696,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8492866158485413,0.477995902299881,0.4576323926448822,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8987917304039001,0.5678035616874695,0.4001374244689941,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7758259177207947,0.3605936765670776,0.3470969796180725,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6162888407707214,0.1762738227844238,0.8215847611427307,284.8818664550781,284.95001220703125,300.7108764648437,291.6022644042969,297.94287109375,296.9867858886719,284.8839416503906,1.0,0.5636888146400452,0.3644100427627563,0.3644100427627563,1.0,1.0,-2.7379751205444336,0.7021502256393433,2.03582501411438,0.0835742354393005,0.7996869683265686,0.7996869683265686,0.0,196.63905334472656,169.0,41913.98828125,0.0,2086.636474609375,1.0,280.3592224121094,283.3383178710937,294.6156311035156,297.38580322265625,293.1499938964844,293.1499938964844,280.6499938964844,41608.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609572052955627,1.0,0.0,0.0,3.359424829483032,3.359447240829468,7.530489369855786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.560546875,0.0,1271.9063720703125,1895.4371337890625,0.0,3037.98291015625,0.8460032343864441,1.0,0.0,3.0,1.0,0.0
18210480,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7137634754180908,0.2761851847171783,0.2540708780288696,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8492866158485413,0.477995902299881,0.4576323926448822,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8987917304039001,0.5678035616874695,0.4001374244689941,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7758259177207947,0.3605936765670776,0.3470969796180725,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6162888407707214,0.1762738227844238,0.8215847611427307,284.8818664550781,284.95001220703125,300.7108764648437,291.6022644042969,297.94287109375,296.9867858886719,284.8839416503906,1.0,0.5636888146400452,0.3644100427627563,0.3644100427627563,1.0,1.0,-2.7379751205444336,0.7021502256393433,2.03582501411438,0.0835742354393005,0.7996869683265686,0.7996869683265686,0.0,196.63905334472656,169.0,41913.98828125,0.0,2086.636474609375,1.0,280.3592224121094,283.3383178710937,294.6156311035156,297.38580322265625,293.1499938964844,293.1499938964844,280.6499938964844,41608.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609572052955627,1.0,0.0,0.0,3.359424829483032,3.359447240829468,7.530489369855786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.560546875,0.0,1271.9063720703125,1895.4371337890625,0.0,3037.98291015625,0.8460032343864441,1.0,0.0,3.0,1.0,0.0
18210540,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7184112668037415,0.2741617858409881,0.2517455518245697,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8551223278045654,0.4746614098548889,0.4539465010166168,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9060858488082886,0.565044105052948,0.3977712094783783,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7813652753829956,0.358076810836792,0.3442178070545196,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6194543838500977,0.1742796748876571,0.8105483651161194,284.9844970703125,284.95001220703125,300.6499938964844,291.56103515625,297.9290466308594,296.9874572753906,284.983154296875,1.0,0.5546767711639404,0.3655797839164734,0.3655797839164734,1.0,1.0,-2.71117901802063,0.6962498426437378,2.0149292945861816,0.0833302661776542,0.8785701990127563,0.8785701990127563,0.0,187.27232360839844,157.0,40865.33984375,0.0,2000.2799072265625,1.0,280.639892578125,283.4642944335937,294.5107727050781,297.1516418457031,293.1499938964844,293.1499938964844,280.95001220703125,34083.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466893434524536,1.0,0.0,0.0,3.458597183227539,3.4586191177368164,7.981661269695906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.58642578125,0.0,1316.882080078125,1895.4371337890625,0.0,2904.272705078125,0.8610225915908813,1.0,0.0,3.0,1.0,0.0
18210600,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7184112668037415,0.2741617858409881,0.2517455518245697,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8551223278045654,0.4746614098548889,0.4539465010166168,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9060858488082886,0.565044105052948,0.3977712094783783,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7813652753829956,0.358076810836792,0.3442178070545196,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6194543838500977,0.1742796748876571,0.8105483651161194,284.9844970703125,284.95001220703125,300.6499938964844,291.56103515625,297.9290466308594,296.9874572753906,284.983154296875,1.0,0.5546767711639404,0.3655797839164734,0.3655797839164734,1.0,1.0,-2.71117901802063,0.6962498426437378,2.0149292945861816,0.0833302661776542,0.8785701990127563,0.8785701990127563,0.0,187.27232360839844,157.0,40865.33984375,0.0,2000.2799072265625,1.0,280.639892578125,283.4642944335937,294.5107727050781,297.1516418457031,293.1499938964844,293.1499938964844,280.95001220703125,34083.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466893434524536,1.0,0.0,0.0,3.458597183227539,3.4586191177368164,7.981661269695906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.58642578125,0.0,1316.882080078125,1895.4371337890625,0.0,2904.272705078125,0.8610225915908813,1.0,0.0,3.0,1.0,0.0
18210660,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7249375581741333,0.2724187076091766,0.2497794777154922,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8634474277496338,0.4716376960277557,0.4506770968437195,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9168125987052916,0.5625993609428406,0.3957657217979431,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7892364859580994,0.3558361530303955,0.3416799306869507,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6242706179618835,0.1725223064422607,0.8006290197372437,285.0572204589844,284.95001220703125,300.589111328125,291.519775390625,297.9174194335937,296.99041748046875,285.0536499023437,1.0,0.5450933575630188,0.3668376505374908,0.3668376505374908,1.0,1.0,-2.687505960464477,0.6915410161018372,1.995964884757996,0.0836244523525238,0.9933897256851196,0.9933897256851196,0.0,176.56065368652344,145.0,40017.015625,0.0,1914.093017578125,1.0,280.94073486328125,283.5551452636719,294.471435546875,297.0424499511719,293.1499938964844,293.1499938964844,280.6499938964844,30678.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337133526802063,1.0,0.0,0.0,3.664140462875366,3.664163827896118,8.958546118265076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.08251953125,0.0,1508.9844970703125,1895.4371337890625,0.0,2783.039794921875,0.9046257734298706,1.0,0.0,3.0,1.0,0.0
18210720,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7249375581741333,0.2724187076091766,0.2497794777154922,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8634474277496338,0.4716376960277557,0.4506770968437195,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9168125987052916,0.5625993609428406,0.3957657217979431,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7892364859580994,0.3558361530303955,0.3416799306869507,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6242706179618835,0.1725223064422607,0.8006290197372437,285.0572204589844,284.95001220703125,300.589111328125,291.519775390625,297.9174194335937,296.99041748046875,285.0536499023437,1.0,0.5450933575630188,0.3668376505374908,0.3668376505374908,1.0,1.0,-2.687505960464477,0.6915410161018372,1.995964884757996,0.0836244523525238,0.9933897256851196,0.9933897256851196,0.0,176.56065368652344,145.0,40017.015625,0.0,1914.093017578125,1.0,280.94073486328125,283.5551452636719,294.471435546875,297.0424499511719,293.1499938964844,293.1499938964844,280.6499938964844,30678.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337133526802063,1.0,0.0,0.0,3.664140462875366,3.664163827896118,8.958546118265076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.08251953125,0.0,1508.9844970703125,1895.4371337890625,0.0,2783.039794921875,0.9046257734298706,1.0,0.0,3.0,1.0,0.0
18210780,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7310982346534729,0.2694950699806213,0.2471329271793365,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8718578815460205,0.4672859609127044,0.4466046094894409,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9278408288955688,0.5583379864692688,0.3929147720336914,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7970828413963318,0.3525603711605072,0.338534414768219,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6289841532707214,0.1702369153499603,0.78944993019104,284.86181640625,284.95001220703125,300.5284423828125,291.4786682128906,297.9011535644531,296.9879150390625,284.8633728027344,1.0,0.5348637700080872,0.3680955469608307,0.3680955469608307,1.0,1.0,-2.6588025093078613,0.6850941181182861,1.9737083911895752,0.0835077986121177,0.8459962010383606,0.8459962010383606,0.0,166.05479431152344,133.0,40407.86328125,0.0,1822.6968994140625,1.0,280.6568908691406,283.3526916503906,294.518798828125,297.19317626953125,293.1499938964844,293.1499938964844,280.95001220703125,39317.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467468619346619,1.0,0.0,0.0,3.5788345336914062,3.5788583755493164,8.546268190912087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.923828125,0.0,1479.762451171875,1895.4371337890625,0.0,2904.810791015625,0.8911178112030029,1.0,0.0,3.0,1.0,0.0
18210840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7310982346534729,0.2694950699806213,0.2471329271793365,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8718578815460205,0.4672859609127044,0.4466046094894409,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9278408288955688,0.5583379864692688,0.3929147720336914,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7970828413963318,0.3525603711605072,0.338534414768219,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6289841532707214,0.1702369153499603,0.78944993019104,284.86181640625,284.95001220703125,300.5284423828125,291.4786682128906,297.9011535644531,296.9879150390625,284.8633728027344,1.0,0.5348637700080872,0.3680955469608307,0.3680955469608307,1.0,1.0,-2.6588025093078613,0.6850941181182861,1.9737083911895752,0.0835077986121177,0.8459962010383606,0.8459962010383606,0.0,166.05479431152344,133.0,40407.86328125,0.0,1822.6968994140625,1.0,280.6568908691406,283.3526916503906,294.518798828125,297.19317626953125,293.1499938964844,293.1499938964844,280.95001220703125,39317.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467468619346619,1.0,0.0,0.0,3.5788345336914062,3.5788583755493164,8.546268190912087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.923828125,0.0,1479.762451171875,1895.4371337890625,0.0,2904.810791015625,0.8911178112030029,1.0,0.0,3.0,1.0,0.0
18210900,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7343176007270813,0.2682660222053528,0.245649367570877,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8763630986213684,0.4653595089912414,0.4443729817867279,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9337141513824464,0.5565997958183289,0.3913271129131317,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8012182116508484,0.3510878086090088,0.3367854952812195,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6314254999160767,0.1691387444734573,0.7832494378089905,284.9889221191406,284.95001220703125,300.4982604980469,291.45819091796875,297.8932189941406,296.987060546875,284.9935913085937,1.0,0.529472291469574,0.3687244951725006,0.3687244951725006,1.0,1.0,-2.642873287200928,0.6813241839408875,1.9615490436553955,0.0831745639443397,0.9197291135787964,0.9197291135787964,0.0,160.7279052734375,133.0,39386.6875,0.0,1775.0230712890625,1.0,280.8994140625,283.5083923339844,294.42193603515625,296.9449157714844,293.1499938964844,293.1499938964844,280.95001220703125,35074.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391802310943604,1.0,0.0,0.0,3.595109701156616,3.595132827758789,8.624174938631768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.73095703125,0.0,1466.1356201171875,1895.4371337890625,0.0,2834.05712890625,0.8943921327590942,1.0,0.0,3.0,1.0,0.0
18210960,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7386026382446289,0.2672789096832275,0.2445048242807388,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8821313977241516,0.4636943638324737,0.4425324499607086,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9410777688026428,0.5551895499229431,0.3901388943195343,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8064727783203125,0.3498239517211914,0.335330456495285,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6346778273582458,0.1681678593158722,0.7777188420295715,284.9862670898437,284.95001220703125,300.4681701660156,291.4378356933594,297.88671875,296.9876708984375,284.9842224121094,1.0,0.5240768194198608,0.3693980276584625,0.3693980276584625,1.0,1.0,-2.6294612884521484,0.6784800887107849,1.9509813785552976,0.0832319110631942,0.9332292079925536,0.9332292079925536,0.0,154.97998046875,121.0,39230.65625,0.0,1729.625244140625,1.0,280.9421691894531,283.5026550292969,294.3984069824219,296.9433288574219,293.1499938964844,293.1499938964844,280.6499938964844,33739.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346822261810303,1.0,0.0,0.0,3.6639246940612793,3.6639482975006095,8.957490535976831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.12646484375,0.0,1531.7413330078125,1895.4371337890625,0.0,2792.07421875,0.9066289067268372,1.0,0.0,3.0,1.0,0.0
18211020,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7449579238891602,0.2652826607227325,0.2426741570234298,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8907257914543152,0.4606461226940155,0.439656525850296,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9516214728355408,0.5522376894950867,0.3881642520427704,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8139651417732239,0.3475077152252197,0.3330739438533783,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.6395789384841919,0.1665319502353668,0.7695188522338867,284.8365173339844,284.95001220703125,300.4251403808594,291.40869140625,297.87548828125,296.9862060546875,284.83990478515625,1.0,0.5161539316177368,0.3703679144382477,0.3703679144382477,1.0,1.0,-2.608874559402466,0.6739299297332764,1.934944748878479,0.0832965746521949,0.8077770471572876,0.8077770471572876,0.0,146.86831665039062,121.0,39484.18359375,0.0,1663.9276123046875,1.0,280.6712951660156,283.3518371582031,294.4413452148437,297.0799865722656,293.1499938964844,293.1499938964844,280.6499938964844,42091.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429286479949951,1.0,0.0,0.0,3.5123298168182373,3.5123536586761475,8.231593255914049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.32958984375,0.0,1429.19189453125,1895.4371337890625,0.0,2869.08935546875,0.8775495290756226,1.0,0.0,3.0,1.0,0.0
