time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211080,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7473291158676147,0.2644805908203125,0.2418247759342193,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8939773440361023,0.45943084359169,0.4383746981620788,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9554659128189088,0.5510626435279846,0.3872321844100952,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8166980743408203,0.3465762436389923,0.3320681154727936,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.641418993473053,0.1658681631088256,0.7660098075866699,284.8610534667969,284.95001220703125,300.40850830078125,291.3974609375,297.8708190917969,296.9853210449219,284.8646240234375,1.0,0.5129825472831726,0.3707450926303863,0.3707450926303863,1.0,1.0,-2.599768877029419,0.6717825531959534,1.9279862642288208,0.0831748768687248,0.8049326539039612,0.8049326539039612,0.0,143.81805419921875,109.0,39218.4375,0.0,1637.557373046875,1.0,280.6578674316406,283.38433837890625,294.4170227050781,297.02276611328125,293.1499938964844,293.1499938964844,280.95001220703125,42317.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431134819984436,1.0,0.0,0.0,3.431592464447021,3.4316155910491943,7.857505579522694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.94482421875,0.0,1347.9263916015625,1895.4371337890625,0.0,2870.817626953125,0.86204993724823,1.0,0.0,3.0,1.0,0.0
18211140,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7586438655853271,0.2624843418598175,0.2394079566001892,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9089801907539368,0.4560518264770508,0.4345164000988006,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.971815288066864,0.5481414198875427,0.3846471011638641,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8288620114326477,0.3439915776252746,0.3290075957775116,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6501975059509277,0.1639029830694198,0.7546340823173523,284.9836120605469,284.95001220703125,300.34967041015625,291.357666015625,297.8577880859375,296.9864501953125,284.9822998046875,1.0,0.5016248226165771,0.3720921277999878,0.3720921277999878,1.0,1.0,-2.571770191192627,0.6655930280685425,1.906177282333374,0.083176277577877,0.8912663459777832,0.8912663459777832,0.0,132.185791015625,97.0,38122.40625,0.0,1547.6578369140625,1.0,280.9404602050781,283.52899169921875,294.3026733398437,296.7763671875,293.1499938964844,293.1499938964844,281.25,34197.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276210427284241,1.0,0.0,0.0,3.5203216075897217,3.520344018936157,8.269095133073279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.1015625,0.0,1380.6168212890625,1895.4371337890625,0.0,2726.31103515625,0.8749611377716064,1.0,0.0,3.0,1.0,0.0
18211200,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7586438655853271,0.2624843418598175,0.2394079566001892,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9089801907539368,0.4560518264770508,0.4345164000988006,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.971815288066864,0.5481414198875427,0.3846471011638641,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8288620114326477,0.3439915776252746,0.3290075957775116,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6501975059509277,0.1639029830694198,0.7546340823173523,284.9836120605469,284.95001220703125,300.34967041015625,291.357666015625,297.8577880859375,296.9864501953125,284.9822998046875,1.0,0.5016248226165771,0.3720921277999878,0.3720921277999878,1.0,1.0,-2.571770191192627,0.6655930280685425,1.906177282333374,0.083176277577877,0.8912663459777832,0.8912663459777832,0.0,132.185791015625,97.0,38122.40625,0.0,1547.6578369140625,1.0,280.9404602050781,283.52899169921875,294.3026733398437,296.7763671875,293.1499938964844,293.1499938964844,281.25,34197.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276210427284241,1.0,0.0,0.0,3.5203216075897217,3.520344018936157,8.269095133073279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.1015625,0.0,1380.6168212890625,1895.4371337890625,0.0,2726.31103515625,0.8749611377716064,1.0,0.0,3.0,1.0,0.0
18211260,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7737050652503967,0.2608279883861542,0.2374582290649414,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9299553632736206,0.453062891960144,0.4312097430229187,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9896081686019896,0.5456145405769348,0.382535457611084,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8443769216537476,0.3417337834835052,0.3263904452323913,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.6621599793434143,0.1621983796358108,0.7446730136871338,285.072021484375,284.95001220703125,300.29180908203125,291.31866455078125,297.8475036621094,296.99005126953125,285.06903076171875,1.0,0.490305632352829,0.3735534250736236,0.3735534250736236,1.0,1.0,-2.547802209854126,0.6609590649604797,1.886843204498291,0.0839235857129097,1.0,1.0,0.0,120.18051147460938,85.0,37193.6640625,0.0,1463.2406005859375,1.0,281.2411499023437,283.6360778808594,294.261962890625,296.660888671875,293.1499938964844,293.1499938964844,280.95001220703125,31128.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127506971359253,1.0,0.0,0.0,3.716297149658203,3.716320991516113,9.215398790729524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.7568359375,0.0,1571.0765380859375,1895.4371337890625,0.0,2588.546875,0.9162830114364624,1.0,0.0,3.0,1.0,0.0
18211320,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7737050652503967,0.2608279883861542,0.2374582290649414,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9299553632736206,0.453062891960144,0.4312097430229187,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9896081686019896,0.5456145405769348,0.382535457611084,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8443769216537476,0.3417337834835052,0.3263904452323913,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.6621599793434143,0.1621983796358108,0.7446730136871338,285.072021484375,284.95001220703125,300.29180908203125,291.31866455078125,297.8475036621094,296.99005126953125,285.06903076171875,1.0,0.490305632352829,0.3735534250736236,0.3735534250736236,1.0,1.0,-2.547802209854126,0.6609590649604797,1.886843204498291,0.0839235857129097,1.0,1.0,0.0,120.18051147460938,85.0,37193.6640625,0.0,1463.2406005859375,1.0,281.2411499023437,283.6360778808594,294.261962890625,296.660888671875,293.1499938964844,293.1499938964844,280.95001220703125,31128.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127506971359253,1.0,0.0,0.0,3.716297149658203,3.716320991516113,9.215398790729524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.7568359375,0.0,1571.0765380859375,1895.4371337890625,0.0,2588.546875,0.9162830114364624,1.0,0.0,3.0,1.0,0.0
18211380,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7889665961265564,0.2579969763755798,0.2348930835723877,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9509873390197754,0.4487563669681549,0.427178680896759,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.5415100455284119,0.3725758790969848,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.860501766204834,0.3384466767311096,0.3232294917106628,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6746142506599426,0.1599823087453842,0.7337362766265869,284.8613586425781,284.95001220703125,300.2351989746094,291.2806091308594,297.8326721191406,296.98828125,284.8614196777344,1.0,0.4785653948783874,0.3750147223472595,0.3750147223472595,1.0,1.0,-2.5170445442199707,0.6539911031723022,1.863053321838379,0.083562932908535,0.8642771244049072,0.8642771244049072,0.0,109.2204360961914,88.0,37646.2578125,0.0,1372.8466796875,1.0,280.95733642578125,283.4147644042969,294.3201599121094,296.8231201171875,293.1499938964844,293.1499938964844,281.25,38687.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258603811264038,1.0,0.0,0.0,3.6591172218322754,3.659141778945923,8.933999993132602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.01220703125,0.0,1563.4971923828125,1895.4371337890625,0.0,2709.944580078125,0.9083825945854188,1.0,0.0,3.0,1.0,0.0
18211440,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7889665961265564,0.2579969763755798,0.2348930835723877,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9509873390197754,0.4487563669681549,0.427178680896759,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.5415100455284119,0.3725758790969848,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.860501766204834,0.3384466767311096,0.3232294917106628,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6746142506599426,0.1599823087453842,0.7337362766265869,284.8613586425781,284.95001220703125,300.2351989746094,291.2806091308594,297.8326721191406,296.98828125,284.8614196777344,1.0,0.4785653948783874,0.3750147223472595,0.3750147223472595,1.0,1.0,-2.5170445442199707,0.6539911031723022,1.863053321838379,0.083562932908535,0.8642771244049072,0.8642771244049072,0.0,109.2204360961914,88.0,37646.2578125,0.0,1372.8466796875,1.0,280.95733642578125,283.4147644042969,294.3201599121094,296.8231201171875,293.1499938964844,293.1499938964844,281.25,38687.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258603811264038,1.0,0.0,0.0,3.6591172218322754,3.659141778945923,8.933999993132602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.01220703125,0.0,1563.4971923828125,1895.4371337890625,0.0,2709.944580078125,0.9083825945854188,1.0,0.0,3.0,1.0,0.0
18211500,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7875791192054749,0.2566902339458465,0.2335475385189056,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.949472427368164,0.4467349648475647,0.4250730574131012,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.5417836904525757,0.37234827876091,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8592322468757629,0.336862176656723,0.3215871155261993,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.6730024814605713,0.1588608175516128,0.7283329963684082,284.9764404296875,284.95001220703125,300.2073974609375,291.261962890625,297.82391357421875,296.9872436523437,284.98712158203125,1.0,0.4735546410083771,0.3757453858852386,0.3757453858852386,1.0,1.0,-2.483193635940552,0.6438798308372498,1.8393137454986568,0.085700623691082,0.926432490348816,0.926432490348816,0.0,108.2284927368164,88.0,36438.1015625,0.0,1337.4337158203125,1.0,281.2008056640625,283.57012939453125,294.220947265625,296.566650390625,293.1499938964844,293.1499938964844,281.25,35698.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176555037498474,1.0,0.0,0.0,3.656983137130737,3.6570072174072266,8.923582299757982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.1064453125,0.0,1538.68896484375,1895.4371337890625,0.0,2633.863037109375,0.9083160161972046,1.0,0.0,3.0,1.0,0.0
18211560,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7928842902183533,0.2556829452514648,0.232453241944313,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9563985466957092,0.4450321197509765,0.423267513513565,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.5413842797279358,0.3634218275547027,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8648744225502014,0.3355363309383392,0.3201492428779602,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6771332025527954,0.1579127013683319,0.7232892513275146,284.9895935058594,284.95001220703125,300.1799621582031,291.2435913085937,297.818603515625,296.9880065917969,284.9873962402344,1.0,0.4703482091426849,0.3765691816806793,0.3765691816806793,1.0,1.0,-2.476097583770752,0.6436506509780884,1.832446932792664,0.0826363265514373,0.9504406452178956,0.9504406452178956,0.0,104.59544372558594,91.0,36315.00390625,0.0,1305.352783203125,1.0,281.2417297363281,283.5728454589844,294.1969909667969,296.563232421875,293.1499938964844,293.1499938964844,280.95001220703125,33824.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812255859375,1.0,0.0,0.0,3.7255859375,3.725610256195069,9.261524382964126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.51123046875,0.0,1602.2860107421875,1895.4371337890625,0.0,2583.982666015625,0.9207702875137328,1.0,0.0,3.0,1.0,0.0
18211620,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7933267951011658,0.2528091073036194,0.2300417870283126,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.957352340221405,0.4406735002994537,0.4193698763847351,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.5393835306167603,0.3590676486492157,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8655743598937988,0.3321205079555511,0.3170831501483917,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.6766964793205261,0.1556356251239776,0.7133228182792664,284.8493347167969,284.95001220703125,300.1263732910156,291.2078552246094,297.8049011230469,296.9858703613281,284.8536376953125,1.0,0.4650201201438904,0.3782167434692383,0.3782167434692383,1.0,1.0,-2.4476263523101807,0.6377216577529907,1.8099048137664795,0.082983560860157,0.809873640537262,0.809873640537262,0.0,102.13629150390624,94.0,36363.33203125,0.0,1260.494873046875,1.0,280.9573059082031,283.441162109375,294.2257080078125,296.6532897949219,293.1499938964844,293.1499938964844,281.25,42791.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204028606414795,1.0,0.0,0.0,3.4906883239746094,3.4907121658325195,8.130466540023917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.00634765625,0.0,1411.6441650390625,1895.4371337890625,0.0,2659.30224609375,0.8751512765884399,1.0,0.0,3.0,1.0,0.0
18211680,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7933267951011658,0.2528091073036194,0.2300417870283126,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.957352340221405,0.4406735002994537,0.4193698763847351,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.5393835306167603,0.3590676486492157,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8655743598937988,0.3321205079555511,0.3170831501483917,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.6766964793205261,0.1556356251239776,0.7133228182792664,284.8493347167969,284.95001220703125,300.1263732910156,291.2078552246094,297.8049011230469,296.9858703613281,284.8536376953125,1.0,0.4650201201438904,0.3782167434692383,0.3782167434692383,1.0,1.0,-2.4476263523101807,0.6377216577529907,1.8099048137664795,0.082983560860157,0.809873640537262,0.809873640537262,0.0,102.13629150390624,94.0,36363.33203125,0.0,1260.494873046875,1.0,280.9573059082031,283.441162109375,294.2257080078125,296.6532897949219,293.1499938964844,293.1499938964844,281.25,42791.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204028606414795,1.0,0.0,0.0,3.4906883239746094,3.4907121658325195,8.130466540023917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.00634765625,0.0,1411.6441650390625,1895.4371337890625,0.0,2659.30224609375,0.8751512765884399,1.0,0.0,3.0,1.0,0.0
18211740,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7912660837173462,0.2506959140300751,0.2279065102338791,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.955033004283905,0.4371818900108337,0.415803462266922,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.5374058485031128,0.3584406077861786,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8634862303733826,0.3293323814868927,0.3142381310462951,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6738977432250977,0.1536285430192947,0.703777015209198,284.9908752441406,284.95001220703125,300.0745849609375,291.1734924316406,297.7943115234375,296.98651123046875,284.9896850585937,1.0,0.4615410566329956,0.3798643350601196,0.3798643350601196,1.0,1.0,-2.4251298904418945,0.6337683796882629,1.7913614511489868,0.0839240401983261,0.9077691435813904,0.9077691435813904,0.0,101.19625854492188,97.0,35334.0390625,0.0,1229.8466796875,1.0,281.2409362792969,283.6018371582031,294.1132202148437,296.41375732421875,293.1499938964844,293.1499938964844,280.95001220703125,34043.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803676962852478,1.0,0.0,0.0,3.577479600906372,3.577502489089966,8.539798841411539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.8916015625,0.0,1439.62744140625,1895.4371337890625,0.0,2505.09033203125,0.8877003788948059,1.0,0.0,3.0,1.0,0.0
18211800,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7912660837173462,0.2506959140300751,0.2279065102338791,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.955033004283905,0.4371818900108337,0.415803462266922,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.5374058485031128,0.3584406077861786,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8634862303733826,0.3293323814868927,0.3142381310462951,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6738977432250977,0.1536285430192947,0.703777015209198,284.9908752441406,284.95001220703125,300.0745849609375,291.1734924316406,297.7943115234375,296.98651123046875,284.9896850585937,1.0,0.4615410566329956,0.3798643350601196,0.3798643350601196,1.0,1.0,-2.4251298904418945,0.6337683796882629,1.7913614511489868,0.0839240401983261,0.9077691435813904,0.9077691435813904,0.0,101.19625854492188,97.0,35334.0390625,0.0,1229.8466796875,1.0,281.2409362792969,283.6018371582031,294.1132202148437,296.41375732421875,293.1499938964844,293.1499938964844,280.95001220703125,34043.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803676962852478,1.0,0.0,0.0,3.577479600906372,3.577502489089966,8.539798841411539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.8916015625,0.0,1439.62744140625,1895.4371337890625,0.0,2505.09033203125,0.8877003788948059,1.0,0.0,3.0,1.0,0.0
18211860,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7866171002388,0.2479084283113479,0.2256577610969543,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9494081139564514,0.432939350605011,0.4121050834655761,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.5331988334655762,0.361054927110672,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8587572574615479,0.3259757161140442,0.3113093078136444,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6689510345458984,0.1513353288173675,0.6942039728164673,284.8746337890625,284.95001220703125,300.0248107910156,291.14068603515625,297.7821960449219,296.984375,284.8780822753906,1.0,0.4594004154205322,0.3814353346824646,0.3814353346824646,1.0,1.0,-2.406107187271118,0.6307759881019592,1.7753311395645142,0.0851519778370857,0.7920469045639038,0.7920469045639038,0.0,101.51849365234376,100.0,35443.30859375,0.0,1208.8922119140625,1.0,280.9595947265625,283.49151611328125,294.1552734375,296.5213928222656,293.1499938964844,293.1499938964844,281.25,42335.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113205432891846,1.0,0.0,0.0,3.3408358097076416,3.340858221054077,7.447381449310342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.81689453125,0.0,1259.033447265625,1895.4371337890625,0.0,2575.359375,0.842170238494873,1.0,0.0,3.0,1.0,0.0
18211920,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7866171002388,0.2479084283113479,0.2256577610969543,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9494081139564514,0.432939350605011,0.4121050834655761,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.5331988334655762,0.361054927110672,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8587572574615479,0.3259757161140442,0.3113093078136444,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6689510345458984,0.1513353288173675,0.6942039728164673,284.8746337890625,284.95001220703125,300.0248107910156,291.14068603515625,297.7821960449219,296.984375,284.8780822753906,1.0,0.4594004154205322,0.3814353346824646,0.3814353346824646,1.0,1.0,-2.406107187271118,0.6307759881019592,1.7753311395645142,0.0851519778370857,0.7920469045639038,0.7920469045639038,0.0,101.51849365234376,100.0,35443.30859375,0.0,1208.8922119140625,1.0,280.9595947265625,283.49151611328125,294.1552734375,296.5213928222656,293.1499938964844,293.1499938964844,281.25,42335.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113205432891846,1.0,0.0,0.0,3.3408358097076416,3.340858221054077,7.447381449310342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.81689453125,0.0,1259.033447265625,1895.4371337890625,0.0,2575.359375,0.842170238494873,1.0,0.0,3.0,1.0,0.0
18211980,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7809778451919556,0.2457720786333084,0.2236076891422271,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.94218909740448,0.4294334053993225,0.4086427986621856,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.5284363627433777,0.3653824031352997,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8529456853866577,0.3231743574142456,0.3085554242134094,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.663000762462616,0.1492377370595932,0.6847037076950073,284.9998474121094,284.95001220703125,299.9772644042969,291.109619140625,297.7723999023437,296.9843444824219,284.99835205078125,1.0,0.4581629335880279,0.3830063343048095,0.3830063343048095,1.0,1.0,-2.389957904815674,0.6287224292755127,1.7612353563308716,0.0866269469261169,0.8889327645301819,0.8889327645301819,0.0,102.55184936523438,103.0,34603.6796875,0.0,1194.415771484375,1.0,281.2397766113281,283.63116455078125,294.0531921386719,296.3050842285156,293.1499938964844,293.1499938964844,281.54998779296875,33353.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956098318099976,1.0,0.0,0.0,3.4594554901123047,3.459477186203003,7.985622687556315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.4619140625,0.0,1312.561279296875,1895.4371337890625,0.0,2431.356689453125,0.8609244227409363,1.0,0.0,3.0,1.0,0.0
18212040,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7809778451919556,0.2457720786333084,0.2236076891422271,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.94218909740448,0.4294334053993225,0.4086427986621856,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.5284363627433777,0.3653824031352997,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8529456853866577,0.3231743574142456,0.3085554242134094,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.663000762462616,0.1492377370595932,0.6847037076950073,284.9998474121094,284.95001220703125,299.9772644042969,291.109619140625,297.7723999023437,296.9843444824219,284.99835205078125,1.0,0.4581629335880279,0.3830063343048095,0.3830063343048095,1.0,1.0,-2.389957904815674,0.6287224292755127,1.7612353563308716,0.0866269469261169,0.8889327645301819,0.8889327645301819,0.0,102.55184936523438,103.0,34603.6796875,0.0,1194.415771484375,1.0,281.2397766113281,283.63116455078125,294.0531921386719,296.3050842285156,293.1499938964844,293.1499938964844,281.54998779296875,33353.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956098318099976,1.0,0.0,0.0,3.4594554901123047,3.459477186203003,7.985622687556315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.4619140625,0.0,1312.561279296875,1895.4371337890625,0.0,2431.356689453125,0.8609244227409363,1.0,0.0,3.0,1.0,0.0
18212100,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.7780619859695435,0.2448086738586425,0.2227313965559005,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9382845759391784,0.4278045892715454,0.4070889949798584,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9990000128746032,0.5258697867393494,0.3676859736442566,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8498985767364502,0.3218681812286377,0.3073176443576813,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.6599292755126953,0.1482410281896591,0.6803043484687805,285.0995483398437,284.95001220703125,299.95440673828125,291.0947570800781,297.7682189941406,296.9848327636719,285.1054077148437,1.0,0.4578326642513275,0.383791834115982,0.383791834115982,1.0,1.0,-2.3830347061157227,0.628074049949646,1.7549607753753662,0.0875243097543716,0.984331488609314,0.984331488609314,0.0,103.2664794921875,103.0,33838.9765625,0.0,1189.3587646484375,1.0,281.4947814941406,283.7555236816406,294.0062866210937,296.150634765625,293.1499938964844,293.1499938964844,281.54998779296875,30640.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851198315620422,1.0,0.0,0.0,3.561744451522827,3.561766624450684,8.464841130262357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.7373046875,0.0,1398.05078125,1895.4371337890625,0.0,2336.2275390625,0.8830097913742065,1.0,0.0,3.0,1.0,0.0
18212160,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.774295449256897,0.2438932806253433,0.2219805717468261,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9330868124961852,0.4262346029281616,0.405687004327774,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9969721436500548,0.5234026312828064,0.367300271987915,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8459379076957703,0.3206061720848083,0.3061991930007934,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.6561383008956909,0.1472697108983993,0.6762423515319824,285.09588623046875,284.95001220703125,299.9321594238281,291.0804138183594,297.7640380859375,296.9856262207031,285.0927429199219,1.0,0.4575314819812774,0.3845317363739013,0.3845317363739013,1.0,1.0,-2.37375283241272,0.6265026926994324,1.747249960899353,0.0880910456180572,1.0,1.0,0.0,104.4477081298828,106.0,33810.60546875,0.0,1183.5238037109375,1.0,281.54107666015625,283.740234375,294.0226135253906,296.2099609375,293.1499938964844,293.1499938964844,281.25,30510.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805610299110413,1.0,0.0,0.0,3.679501056671143,3.679524421691896,9.033814762915426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.84912109375,0.0,1524.8355712890625,1895.4371337890625,0.0,2295.1787109375,0.9077138900756836,1.0,0.0,3.0,1.0,0.0
18212220,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7663328051567078,0.2415372729301452,0.220322847366333,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.922204613685608,0.4227182865142822,0.4029036462306976,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9890495538711548,0.5188188552856445,0.3644236028194427,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8378234505653381,0.3178011775016784,0.3039961159229278,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6486691236495972,0.1453130692243576,0.6688551306724548,284.8773193359375,284.95001220703125,299.89794921875,291.0585021972656,297.75408935546875,296.9828796386719,284.8739013671875,1.0,0.4569056332111358,0.3857156038284302,0.3857156038284302,1.0,1.0,-2.3534629344940186,0.6220764517784119,1.731386423110962,0.0882564708590507,0.8905406594276428,0.8905406594276428,0.0,107.05476379394533,106.0,34504.50390625,0.0,1170.966064453125,1.0,281.2652893066406,283.5000305175781,294.1116027832031,296.4219970703125,293.1499938964844,293.1499938964844,281.25,36266.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939330339431763,1.0,0.0,0.0,3.69598388671875,3.6960084438323975,9.114931458498176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.70556640625,0.0,1586.9525146484375,1895.4371337890625,0.0,2416.09130859375,0.914255917072296,1.0,0.0,3.0,1.0,0.0
18212280,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.763994574546814,0.2408556491136551,0.2197615951299667,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9190711379051208,0.4217342436313629,0.4020332992076874,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9866581559181212,0.5176398754119873,0.3636147677898407,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8354918956756592,0.3170101642608642,0.3033066093921661,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6465560793876648,0.1447649896144867,0.666655421257019,284.87042236328125,284.95001220703125,299.8896484375,291.05322265625,297.7511291503906,296.9815673828125,284.8697204589844,1.0,0.4566975235939026,0.3860115706920624,0.3860115706920624,1.0,1.0,-2.347301483154297,0.6205883622169495,1.7267130613327026,0.0881458595395088,0.8752472996711731,0.8752472996711731,0.0,107.8148193359375,109.0,34381.34765625,0.0,1167.0596923828125,1.0,281.2574462890625,283.4996337890625,294.1009826660156,296.3985900878906,293.1499938964844,293.1499938964844,281.54998779296875,37616.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954476475715637,1.0,0.0,0.0,3.6648313999176025,3.66485595703125,8.961924891082163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.56396484375,0.0,1561.874755859375,1895.4371337890625,0.0,2429.87890625,0.9088440537452698,1.0,0.0,3.0,1.0,0.0
18212340,296.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.7565564513206482,0.0,0.2172911167144775,296.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.909268081188202,0.0,0.3980556428432464,296.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.9788100123405457,0.0,0.360286146402359,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.8279603719711304,0.0,0.3000868856906891,296.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.6392950415611267,0.0,0.6557326912879944,285.0057983398437,294.1499938964844,299.84991455078125,291.0282287597656,297.7396545410156,296.9787292480469,285.0033874511719,0.0,0.0,0.3871954083442688,0.3871954083442688,1.0,1.0,-2.318898677825928,0.613926351070404,1.7049723863601685,0.0881085246801376,0.0,0.0,0.0,109.66720581054688,60.0,33183.765625,0.0,1142.55419921875,0.0,281.5453796386719,283.65948486328125,293.9871520996094,296.160400390625,293.1499938964844,293.1499938964844,278.1499938964844,32950.4609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.749365329742432,3.7493896484375,9.383145425090332e-07,4.255553245544434,4.2555437088012695,9.738765584188512e-06,0.0,0.0,-0.0,0.0,0.0,1623.153564453125,1881.6795654296875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.7565564513206482,0.0,0.2172911167144775,296.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.909268081188202,0.0,0.3980556428432464,296.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.9788100123405457,0.0,0.360286146402359,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.8279603719711304,0.0,0.3000868856906891,296.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.6392950415611267,0.0,0.6557326912879944,285.0057983398437,294.1499938964844,299.84991455078125,291.0282287597656,297.7396545410156,296.9787292480469,285.0033874511719,0.0,0.0,0.3871954083442688,0.3871954083442688,1.0,1.0,-2.318898677825928,0.613926351070404,1.7049723863601685,0.0881085246801376,0.0,0.0,0.0,109.66720581054688,60.0,33183.765625,0.0,1142.55419921875,0.0,281.5453796386719,283.65948486328125,293.9871520996094,296.160400390625,293.1499938964844,293.1499938964844,278.1499938964844,32950.4609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.749365329742432,3.7493896484375,9.383145425090332e-07,4.255553245544434,4.2555437088012695,9.738765584188512e-06,0.0,0.0,-0.0,0.0,0.0,1623.153564453125,1881.6795654296875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17999267578125,0.1784714162349701,0.0,0.0023806355893611,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.4593819677829742,0.0,0.0025069315452128,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904602050781,0.4593819677829742,0.0,0.0018516151467338,297.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.4593819677829742,0.0,0.0025069306138902,297.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,0.0118918353691697,288.896728515625,294.1499938964844,299.8297424316406,291.01715087890625,296.93804931640625,297.18927001953125,284.2663879394531,0.0,0.0,0.3051128387451172,0.3051128387451172,1.0,1.0,-0.0171750225126743,0.0052684349939227,0.0119065875187516,-0.039316888898611,0.0,0.0,0.0,-0.096485711634159,60.0,1968.725830078125,0.0,-4.387651279103011e-05,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,7.125199772417545e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7094525664798632e-12,1.709583646522517e-12,4.675433685254382e-18,5.995601931596539e-11,5.995592911034464e-11,9.109107458314012e-17,0.0,0.0,-0.0,0.0,0.0,2.712523339933672e-21,7.311205157581567e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4280090332031,0.0,0.0,0.0009108262020163,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3841247558594,0.0,0.0,0.0016010456020012,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.392822265625,0.0,0.0,0.0014348065014928,297.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3955078125,0.0,0.0,0.0012291091261431,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266967773437,0.0,0.0,0.00292354892008,289.0726623535156,294.1499938964844,299.8119506835937,291.0098571777344,297.1849060058594,297.0251770019531,283.7432861328125,0.0,0.0,0.2324948161840438,0.2324948161840438,1.0,1.0,-0.0082318698987364,0.0028655517380684,0.0053663183934986,-0.0472010150551795,0.0,0.0,0.0,-0.0508588589727878,60.0,945.1758422851562,0.0,-6.441537152568344e-06,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4111291784013188e-26,-1.6671281006923456e-26,-1.7812367836880226e-29,2.653984179958013e-18,2.652216081398681e-18,1.767894389508051e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.0001020384952425,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40509033203125,0.0,0.0,0.000106103841972,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104919433594,0.0,0.0,7.783824548823759e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198608398437,0.0,0.0,0.0001068848505383,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566650390625,0.0,0.0,0.0005131200887262,289.080322265625,294.1499938964844,299.7742004394531,291.0018005371094,297.0961608886719,298.38848876953125,283.4228515625,0.0,0.0,0.0774982720613479,0.0774982720613479,1.0,1.0,-0.0010853658895939,5.350150604499504e-05,0.0010318644344806,-0.0465837828814983,0.0,0.0,0.0,-0.0137019827961921,60.0,151.04742431640625,0.0,-8.05994559982537e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.583053341562932e-41,-6.508891236942343e-41,-3.858195061825519e-41,-4.1380610832792355e-21,-1.8985190521478885e-21,-2.239542233079739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.0001020384952425,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40509033203125,0.0,0.0,0.000106103841972,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104919433594,0.0,0.0,7.783824548823759e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4198608398437,0.0,0.0,0.0001068848505383,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566650390625,0.0,0.0,0.0005131200887262,289.080322265625,294.1499938964844,299.7742004394531,291.0018005371094,297.0961608886719,298.38848876953125,283.4228515625,0.0,0.0,0.0774982720613479,0.0774982720613479,1.0,1.0,-0.0010853658895939,5.350150604499504e-05,0.0010318644344806,-0.0465837828814983,0.0,0.0,0.0,-0.0137019827961921,60.0,151.04742431640625,0.0,-8.05994559982537e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.583053341562932e-41,-6.508891236942343e-41,-3.858195061825519e-41,-4.1380610832792355e-21,-1.8985190521478885e-21,-2.239542233079739e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,0.0001037047477439,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995056152344,0.0,0.0,0.0001092428865376,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048767089844,0.0,0.0,8.0700840044301e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,0.0001092217280529,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45068359375,0.0,0.0,0.0005179358995519,289.06573486328125,294.1499938964844,299.7554016113281,291.0014038085937,297.12225341796875,298.8460998535156,283.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110512052197,3.352353772356764e-08,0.0011050869943574,-0.0464118607342243,0.0,0.0,0.0,-0.0137849235907197,60.0,60.88346099853516,0.0,-8.325790901153597e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-45,8.407790785948902e-45,4.203895392974451e-45,-3.8886285661936346e-21,-1.948405555565009e-21,-1.940223010628626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,0.0001035879249684,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936767578125,0.0,0.0,0.0001090831137844,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,8.056839578785002e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082336425781,0.0,0.0,0.0001090832520276,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444885253906,0.0,0.0,0.0005174454418011,289.0508728027344,294.1499938964844,299.7366943359375,291.0033569335937,297.1480407714844,299.1458740234375,283.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038067750632,1.8042950244989697e-08,0.0011037887306883,-0.0461813397705554,0.0,0.0,0.0,-0.0137382512912154,60.0,29.527172088623047,0.0,-8.307021204245758e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894621586666809e-21,-1.947206587963269e-21,-1.9474149987035407e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300842285156,0.0,0.0,0.0001034473534673,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814697265625,0.0,0.0,0.0001089360375772,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3867492675781,0.0,0.0,8.046013681450859e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,0.0001089356228476,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,0.0005167408380657,289.0206604003906,294.1499938964844,299.6994323730469,291.0138854980469,297.1981811523437,299.46209716796875,283.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023076949641,1.7827510134793556e-08,0.0011022898834198,-0.0457194410264492,0.0,0.0,0.0,-0.0136506641283631,60.0,14.160640716552734,0.0,-8.284472841069147e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.8944644708180375e-21,-1.9472380919123802e-21,-1.947226176957267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300842285156,0.0,0.0,0.0001034473534673,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814697265625,0.0,0.0,0.0001089360375772,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3867492675781,0.0,0.0,8.046013681450859e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958435058594,0.0,0.0,0.0001089356228476,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315795898437,0.0,0.0,0.0005167408380657,289.0206604003906,294.1499938964844,299.6994323730469,291.0138854980469,297.1981811523437,299.46209716796875,283.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023076949641,1.7827510134793556e-08,0.0011022898834198,-0.0457194410264492,0.0,0.0,0.0,-0.0136506641283631,60.0,14.160640716552734,0.0,-8.284472841069147e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.8944644708180375e-21,-1.9472380919123802e-21,-1.947226176957267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164733886719,0.0,0.0,0.0001033048829413,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.0,0.0001087859418476,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.37371826171875,0.0,0.0,8.034925122046843e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826904296875,0.0,0.0,0.0001087855634978,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41796875,0.0,0.0,0.0005160293076187,288.9897766113281,294.1499938964844,299.6623840332031,291.0325927734375,297.2465515136719,299.5785522460937,283.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.508293151855469,0.0,-8.261650208396534e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472548753708e-21,-1.947236274376854e-21,-1.947236274376854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164733886719,0.0,0.0,0.0001033048829413,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.0,0.0001087859418476,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.37371826171875,0.0,0.0,8.034925122046843e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826904296875,0.0,0.0,0.0001087855634978,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41796875,0.0,0.0,0.0005160293076187,288.9897766113281,294.1499938964844,299.6623840332031,291.0325927734375,297.2465515136719,299.5785522460937,283.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.508293151855469,0.0,-8.261650208396534e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472548753708e-21,-1.947236274376854e-21,-1.947236274376854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
