time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213060,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022521972656,0.0,0.0,0.000103161582956,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549194335937,0.0,0.0,0.0001086350312107,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36004638671875,0.0,0.0,8.023778354981914e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.368896484375,0.0,0.0,0.0001086346528609,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036865234375,0.0,0.0,0.0005153134698048,288.95831298828125,294.1499938964844,299.6255187988281,291.05877685546875,297.293212890625,299.6131591796875,283.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.18682098388672,0.0,-8.238728099740913e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022521972656,0.0,0.0,0.000103161582956,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549194335937,0.0,0.0,0.0001086350312107,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36004638671875,0.0,0.0,8.023778354981914e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.368896484375,0.0,0.0,0.0001086346528609,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4036865234375,0.0,0.0,0.0005153134698048,288.95831298828125,294.1499938964844,299.6255187988281,291.05877685546875,297.293212890625,299.6131591796875,283.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.18682098388672,0.0,-8.238728099740913e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3873596191406,0.0,0.0,0.0001030171115417,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,0.000108482883661,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34576416015625,0.0,0.0,8.012539910851046e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,0.0001084825125872,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.0,0.0,0.0005145918112248,288.92633056640625,294.1499938964844,299.5888366699219,291.0917358398437,297.338134765625,299.60845947265625,283.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.07136058807373,0.0,-8.215651092768894e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3873596191406,0.0,0.0,0.0001030171115417,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406982421875,0.0,0.0,0.000108482883661,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34576416015625,0.0,0.0,8.012539910851046e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,0.0001084825125872,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.0,0.0,0.0005145918112248,288.92633056640625,294.1499938964844,299.5888366699219,291.0917358398437,297.338134765625,299.60845947265625,283.6640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.07136058807373,0.0,-8.215651092768894e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,0.0001029443592415,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3333435058594,0.0,0.0,0.0001084062605514,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33837890625,0.0,0.0,8.006880671018735e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470458984375,0.0,0.0,0.0001084058967535,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.381103515625,0.0,0.0,0.0005142284207977,288.9101257324219,294.1499938964844,299.570556640625,291.11053466796875,297.3599548339844,299.5987854003906,283.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.024529457092283,0.0,-8.204042245552048e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3718566894531,0.0,0.0,0.0001028712285915,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258361816406,0.0,0.0,0.00010832924454,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3308410644531,0.0,0.0,8.001191599760205e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3394470214844,0.0,0.0,0.0001083288734662,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.373291015625,0.0,0.0,0.0005138631095178,288.8938293457031,294.1499938964844,299.55230712890625,291.1307373046875,297.3813781738281,299.5865173339844,283.7221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109107020019113e-08,0.0010961467633023,-0.0438424535095691,0.0,0.0,0.0,-0.0132945198565721,60.0,11.979446411132812,0.0,-8.192380818172752e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577880859375,0.0,0.0,0.0001027415564749,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31231689453125,0.0,0.0,0.0001081926820916,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172607421875,0.0,0.0,7.991104939719662e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32574462890625,0.0,0.0,0.0001081923182937,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35919189453125,0.0,0.0,0.0005132153746671,288.8648681640625,294.1499938964844,299.5202941894531,291.1695251464844,297.4181213378906,299.56103515625,283.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.902233123779297,0.0,-8.171725340844206e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558654785156,0.0,0.0,0.0001027237740345,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104553222656,0.0,0.0,0.0001081739537767,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153686523437,0.0,0.0,7.989721780177206e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238525390625,0.0,0.0,0.0001081735972547,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35723876953125,0.0,0.0,0.0005131265497766,288.86090087890625,294.1499938964844,299.51593017578125,291.17510986328125,297.42303466796875,299.55731201171875,283.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,11.89184856414795,0.0,-8.168895249127672e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3393249511719,0.0,0.0,0.0001025747114908,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945556640625,0.0,0.0,0.0001080169749911,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994079589844,0.0,0.0,7.978126814123243e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,0.0001080166184692,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,0.0005123819573782,288.8276062011719,294.1499938964844,299.47967529296875,291.22412109375,297.4631652832031,299.52471923828125,283.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.806567192077637,0.0,-8.145187990749039e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3393249511719,0.0,0.0,0.0001025747114908,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945556640625,0.0,0.0,0.0001080169749911,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994079589844,0.0,0.0,7.978126814123243e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,0.0001080166184692,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,0.0005123819573782,288.8276062011719,294.1499938964844,299.47967529296875,291.22412109375,297.4631652832031,299.52471923828125,283.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.806567192077637,0.0,-8.145187990749039e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,0.0001024241282721,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,0.000107858388219,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.282958984375,0.0,0.0,7.966413249960169e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,0.000107858038973,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,0.0005116297397762,288.7939758300781,294.1499938964844,299.44354248046875,291.277099609375,297.50177001953125,299.490478515625,283.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.72332000732422,0.0,-8.12127325389156e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,0.0001024241282721,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,0.000107858388219,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.282958984375,0.0,0.0,7.966413249960169e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,0.000107858038973,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236999511719,0.0,0.0,0.0005116297397762,288.7939758300781,294.1499938964844,299.44354248046875,291.277099609375,297.50177001953125,299.490478515625,283.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.72332000732422,0.0,-8.12127325389156e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,0.0001022722426569,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,0.0001076984335668,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,7.954598549986258e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742004394531,0.0,0.0,0.0001076980915968,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062438964844,0.0,0.0,0.0005108710611239,288.7600402832031,294.1499938964844,299.4074401855469,291.3333435058594,297.5387878417969,299.45556640625,283.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.642163276672363,0.0,-8.09718940786297e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049011230469,0.0,0.0,0.0001022722426569,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2613220214844,0.0,0.0,0.0001076984335668,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,7.954598549986258e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742004394531,0.0,0.0,0.0001076980915968,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062438964844,0.0,0.0,0.0005108710611239,288.7600402832031,294.1499938964844,299.4074401855469,291.3333435058594,297.5387878417969,299.45556640625,283.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.642163276672363,0.0,-8.09718940786297e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959899902344,0.0,0.0,0.0001021959033096,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,0.0001076180342352,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574157714844,0.0,0.0,7.948660640977323e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655029296875,0.0,0.0,0.0001076176995411,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973327636719,0.0,0.0,0.0005104897427372,288.7429504394531,294.1499938964844,299.3894348144531,291.36248779296875,297.55670166015625,299.43798828125,283.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699841494883e-08,0.0010889465920627,-0.0416416861116886,0.0,0.0,0.0,-0.0128770535811781,60.0,11.602405548095703,0.0,-8.085097391585806e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2870178222656,0.0,0.0,0.0001021194184431,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,0.0001075374821084,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,7.942710362840444e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,0.0001075371474144,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,0.000510107667651,288.725830078125,294.1499938964844,299.3714294433594,291.3921813964844,297.5742492675781,299.4203796386719,283.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.56314182281494,0.0,-8.07299187499666e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,0.0001019661285681,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,0.0001073760504368,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23095703125,0.0,0.0,7.93078652350232e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,0.0001073757157428,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27008056640625,0.0,0.0,0.0005093419458717,288.69140625,294.1499938964844,299.3354797363281,291.45294189453125,297.6084289550781,299.3851013183594,284.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.485885620117188,0.0,-8.04875739390809e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,0.0001019661285681,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2263488769531,0.0,0.0,0.0001073760504368,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23095703125,0.0,0.0,7.93078652350232e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,0.0001073757157428,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27008056640625,0.0,0.0,0.0005093419458717,288.69140625,294.1499938964844,299.3354797363281,291.45294189453125,297.6084289550781,299.3851013183594,284.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,11.485885620117188,0.0,-8.04875739390809e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501220703125,0.0,0.0,0.0001018126567942,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,0.0001072144295903,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,7.918848859844729e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,0.0001072141021722,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514343261719,0.0,0.0,0.0005085753509774,288.6567687988281,294.1499938964844,299.2994689941406,291.5151062011719,297.6412353515625,299.3497009277344,284.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848764795809,1.578913355615441e-08,0.0010848606470972,-0.0403925590217113,0.0,0.0,0.0,-0.0126401567831635,60.0,11.410435676574709,0.0,-8.024532149875085e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501220703125,0.0,0.0,0.0001018126567942,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082824707031,0.0,0.0,0.0001072144295903,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,7.918848859844729e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206420898437,0.0,0.0,0.0001072141021722,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514343261719,0.0,0.0,0.0005085753509774,288.6567687988281,294.1499938964844,299.2994689941406,291.5151062011719,297.6412353515625,299.3497009277344,284.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848764795809,1.578913355615441e-08,0.0010848606470972,-0.0403925590217113,0.0,0.0,0.0,-0.0126401567831635,60.0,11.410435676574709,0.0,-8.024532149875085e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0001016605674521,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899719238281,0.0,0.0,0.0001070542566594,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944274902344,0.0,0.0,7.907018152764067e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021484375,0.0,0.0,0.0001070539292413,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,0.0005078156245872,288.6220703125,294.1499938964844,299.2635803222656,291.5776672363281,297.6725769042969,299.3144836425781,284.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.337186813354492,0.0,-8.000559859056011e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0001016605674521,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899719238281,0.0,0.0,0.0001070542566594,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944274902344,0.0,0.0,7.907018152764067e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021484375,0.0,0.0,0.0001070539292413,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325134277344,0.0,0.0,0.0005078156245872,288.6220703125,294.1499938964844,299.2635803222656,291.5776672363281,297.6725769042969,299.3144836425781,284.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.337186813354492,0.0,-8.000559859056011e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120056152344,0.0,0.0,0.0001015212692436,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712951660156,0.0,0.0,0.000106907558802,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756896972656,0.0,0.0,7.896182796685025e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,0.0001069072386599,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,0.0005071198102086,288.58721923828125,294.1499938964844,299.2276306152344,291.64031982421875,297.70263671875,299.2791748046875,284.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425802857294002e-08,0.0010817539878189,-0.039442703127861,0.0,0.0,0.0,-0.0124600389972329,60.0,11.266157150268556,0.0,-7.978636062944133e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120056152344,0.0,0.0,0.0001015212692436,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712951660156,0.0,0.0,0.000106907558802,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756896972656,0.0,0.0,7.896182796685025e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833190917969,0.0,0.0,0.0001069072386599,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132568359375,0.0,0.0,0.0005071198102086,288.58721923828125,294.1499938964844,299.2276306152344,291.64031982421875,297.70263671875,299.2791748046875,284.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425802857294002e-08,0.0010817539878189,-0.039442703127861,0.0,0.0,0.0,-0.0124600389972329,60.0,11.266157150268556,0.0,-7.978636062944133e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022705078125,0.0,0.0,0.0001014664085232,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,0.0001068497804226,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662292480469,0.0,0.0,7.891915447544307e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,0.0001068494675564,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,0.000506845768541,288.5697326660156,294.1499938964844,299.2096252441406,291.6714782714844,297.7171630859375,299.261474609375,284.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811842512339,1.5357381144553983e-08,0.0010811688844114,-0.0392638184130191,0.0,0.0,0.0,-0.0124261202290654,60.0,11.227959632873535,0.0,-7.970007231961065e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924743652344,0.0,0.0,0.0001014180234051,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,0.0001067988268914,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,7.88815159467049e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641845703125,0.0,0.0,0.0001067985140252,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937255859375,0.0,0.0,0.0005066040903329,288.55224609375,294.1499938964844,299.191650390625,291.702392578125,297.7313842773437,299.2437744140625,284.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.5297036526362717e-08,0.0010806529317051,-0.0391060449182987,0.0,0.0,0.0,-0.0123962042853236,60.0,12.313270568847656,0.0,-7.962401582517489e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,0.0001013351138681,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,0.0001067115081241,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.881702185841277e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,0.0001067112025339,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747131347656,0.0,0.0,0.0005061898846179,288.5185852050781,294.1499938964844,299.15704345703125,291.76080322265625,297.7578430175781,299.209716796875,284.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797837749123,1.5193615254815995e-08,0.0010797686409205,-0.0388356372714042,0.0,0.0,0.0,-0.0123449340462684,60.0,14.514230728149414,0.0,-7.949374492000062e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726989746094,0.0,0.0,0.0001013318033074,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,0.0001067080156644,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1373596191406,0.0,0.0,7.881443889345974e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,0.0001067077100742,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,0.0005061733536422,288.5171813964844,294.1499938964844,299.15557861328125,291.76318359375,297.7589111328125,299.2082824707031,284.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.518947989609387e-08,0.0010797332506626,-0.0388248264789581,0.0,0.0,0.0,-0.0123428832739591,60.0,14.546026229858398,0.0,-7.94885366417475e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,0.000101245859696,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,0.0001066175027517,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,7.874758739490062e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,0.0001066172044374,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,0.0005057440721429,288.4820556640625,294.1499938964844,299.1194763183594,291.8221740722656,297.78515625,299.1726989746094,284.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082278537192906e-08,0.0010788165964186,-0.0385445281863212,0.0,0.0,0.0,-0.0122897401452064,60.0,14.89842700958252,0.0,-7.935361878708137e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,0.000101245859696,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,0.0001066175027517,299.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,7.874758739490062e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,0.0001066172044374,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,0.0005057440721429,288.4820556640625,294.1499938964844,299.1194763183594,291.8221740722656,297.78515625,299.1726989746094,284.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082278537192906e-08,0.0010788165964186,-0.0385445281863212,0.0,0.0,0.0,-0.0122897401452064,60.0,14.89842700958252,0.0,-7.935361878708137e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,0.0001011479471344,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,0.0001065143951564,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,7.867142267059535e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,0.0001065140895661,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,0.0005052549531683,288.4468994140625,294.1499938964844,299.083251953125,291.8786926269531,297.81024169921875,299.13702392578125,284.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960166438982014e-08,0.0010777725838124,-0.03822523355484,0.0,0.0,0.0,-0.0122292041778564,60.0,14.953191757202148,0.0,-7.920007760731097e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,0.0001011479471344,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,0.0001065143951564,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,7.867142267059535e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,0.0001065140895661,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,0.0005052549531683,288.4468994140625,294.1499938964844,299.083251953125,291.8786926269531,297.81024169921875,299.13702392578125,284.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960166438982014e-08,0.0010777725838124,-0.03822523355484,0.0,0.0,0.0,-0.0122292041778564,60.0,14.953191757202148,0.0,-7.920007760731097e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,0.0001010318301268,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,0.0001063921081367,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,7.858109893277287e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,0.0001063918098225,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,0.0005046749720349,288.4117126464844,294.1499938964844,299.04693603515625,291.9322204589844,297.8341064453125,299.101318359375,284.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815369375753562e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.94647979736328,0.0,-7.90182070886658e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,0.0001010318301268,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,0.0001063921081367,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,7.858109893277287e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,0.0001063918098225,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,0.0005046749720349,288.4117126464844,294.1499938964844,299.04693603515625,291.9322204589844,297.8341064453125,299.101318359375,284.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815369375753562e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.94647979736328,0.0,-7.90182070886658e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015625,0.0,0.0,0.0001009668922051,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,0.0001063237141352,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678405761719,0.0,0.0,7.85305819590576e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,0.0001063234230969,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,0.0005043505807407,288.3941345214844,294.1499938964844,299.0287170410156,291.9576721191406,297.8456115722656,299.0834350585937,284.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.473439947830002e-08,0.0010758423013612,-0.0376348756253719,0.0,0.0,0.0,-0.012117282487452,60.0,14.936264038085938,0.0,-7.891659237202475e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,0.0001008979525067,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,0.0001062511146301,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,7.847695815144107e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,0.0001062508163158,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,0.000504006166011,288.3765563964844,294.1499938964844,299.010498046875,291.982177734375,297.8568115234375,299.0655517578125,284.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.923873901367188,0.0,-7.880878882815524e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,0.0001007511527859,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,0.0001060965150827,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,7.836276927264407e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,0.0001060962313204,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,0.0005032728658989,288.3414611816406,294.1499938964844,298.973876953125,292.0279541015625,297.87841796875,299.0297546386719,284.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.893990516662598,0.0,-7.85795037927528e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,0.0001007511527859,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332946777344,0.0,0.0,0.0001060965150827,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,7.836276927264407e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,0.0001060962313204,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,0.0005032728658989,288.3414611816406,294.1499938964844,298.973876953125,292.0279541015625,297.87841796875,299.0297546386719,284.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.893990516662598,0.0,-7.85795037927528e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,0.0001005989179247,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,0.0001059361966326,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,7.824435306247324e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,0.0001059359128703,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,0.0005025124410167,288.306396484375,294.1499938964844,298.9371032714844,292.0690002441406,297.8988647460937,298.993896484375,284.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,14.858381271362305,0.0,-7.834209014845328e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
