time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215400,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,0.0001005989179247,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,0.0001059361966326,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,7.824435306247324e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235900878906,0.0,0.0,0.0001059359128703,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,0.0005025124410167,288.306396484375,294.1499938964844,298.9371032714844,292.0690002441406,297.8988647460937,298.993896484375,284.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,14.858381271362305,0.0,-7.834209014845328e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,0.000100449877209,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,0.000105779239675,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960632324219,0.0,0.0,7.812841795384884e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,0.0001057789559126,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,0.0005017679650336,288.2714233398437,294.1499938964844,298.900146484375,292.10479736328125,297.9181823730469,298.9579467773437,284.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089803990202654e-08,0.0010703307343646,-0.0359491072595119,0.0,0.0,0.0,-0.0117977308109402,60.0,14.817581176757812,0.0,-7.81099984692446e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,0.000100449877209,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,0.000105779239675,299.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960632324219,0.0,0.0,7.812841795384884e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,0.0001057789559126,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,0.0005017679650336,288.2714233398437,294.1499938964844,298.900146484375,292.10479736328125,297.9181823730469,298.9579467773437,284.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089803990202654e-08,0.0010703307343646,-0.0359491072595119,0.0,0.0,0.0,-0.0117977308109402,60.0,14.817581176757812,0.0,-7.81099984692446e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,0.0001003122451948,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,0.0001056342880474,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752197265625,0.0,0.0,7.802135951351374e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818725585937,0.0,0.0,0.000105634018837,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,0.0005010804743506,288.236572265625,294.1499938964844,298.86297607421875,292.134765625,297.9361572265625,298.9217834472656,284.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068877405487,1.391820525498133e-08,0.0010688634356483,-0.0355002880096435,0.0,0.0,0.0,-0.0117126619443297,60.0,14.771530151367188,0.0,-7.789596878637894e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,0.0001003122451948,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,0.0001056342880474,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752197265625,0.0,0.0,7.802135951351374e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818725585937,0.0,0.0,0.000105634018837,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,0.0005010804743506,288.236572265625,294.1499938964844,298.86297607421875,292.134765625,297.9361572265625,298.9217834472656,284.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068877405487,1.391820525498133e-08,0.0010688634356483,-0.0355002880096435,0.0,0.0,0.0,-0.0117126619443297,60.0,14.771530151367188,0.0,-7.789596878637894e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,0.0001002488788799,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609069824219,0.0,0.0,0.0001055675602401,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,7.797207217663527e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9713439941406,0.0,0.0,0.0001055672837537,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,0.0005007639410905,288.2191772460937,294.1499938964844,298.84429931640625,292.1473999023437,297.9447631835937,298.90362548828125,284.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839196455478486e-08,0.0010681878775358,-0.0352936312556266,0.0,0.0,0.0,-0.0116734942421317,60.0,14.746971130371094,0.0,-7.779752309033938e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,0.0001001912969513,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,0.0001055069224094,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,7.792728138156235e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,0.0001055066531989,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866638183594,0.0,0.0,0.0005004762788303,288.20184326171875,294.1499938964844,298.8255615234375,292.15838623046875,297.9530944824219,298.88543701171875,284.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675877565518,1.3767404105635704e-08,0.0010675740195438,-0.0351058430969715,0.0,0.0,0.0,-0.0116379037499427,60.0,14.721144676208496,0.0,-7.77081297087534e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0001000953488983,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,0.0001054058666341,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,7.785264460835606e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,0.0001054056046996,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,0.0004999969969503,288.1672058105469,294.1499938964844,298.78790283203125,292.1750793457031,297.96893310546875,298.8487854003906,284.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647747820755285e-08,0.0010665508452802,-0.0347928553819656,0.0,0.0,0.0,-0.0115785850211977,60.0,14.665008544921877,0.0,-7.755923547847487e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0001000953488983,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,0.0001054058666341,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,7.785264460835606e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,0.0001054056046996,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,0.0004999969969503,288.1672058105469,294.1499938964844,298.78790283203125,292.1750793457031,297.96893310546875,298.8487854003906,284.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647747820755285e-08,0.0010665508452802,-0.0347928553819656,0.0,0.0,0.0,-0.0115785850211977,60.0,14.665008544921877,0.0,-7.755923547847487e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,0.0001000231495709,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,0.000105329832877,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,7.779648149153218e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0001053295709425,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,0.0004996363422833,288.1327209472656,294.1499938964844,298.75,292.1843566894531,297.9837646484375,298.8118591308594,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.355769096988979e-08,0.0010657805250957,-0.0345572829246521,0.0,0.0,0.0,-0.0115339383482933,60.0,14.603231430053713,0.0,-7.744727525960118e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9425048828125,0.0,0.0,0.0001000231495709,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082946777344,0.0,0.0,0.000105329832877,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,7.779648149153218e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183959960937,0.0,0.0,0.0001053295709425,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,0.0004996363422833,288.1327209472656,294.1499938964844,298.75,292.1843566894531,297.9837646484375,298.8118591308594,284.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.355769096988979e-08,0.0010657805250957,-0.0345572829246521,0.0,0.0,0.0,-0.0115339383482933,60.0,14.603231430053713,0.0,-7.744727525960118e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.997015149565414e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,0.0001052740190061,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,7.77552486397326e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,0.0001052737570716,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,0.0004993716720491,288.09832763671875,294.1499938964844,298.7117614746094,292.1893615722656,297.99761962890625,298.7745361328125,284.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.536779403686523,0.0,-7.736511520306524e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.997015149565414e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,0.0001052740190061,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,7.77552486397326e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,0.0001052737570716,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,0.0004993716720491,288.09832763671875,294.1499938964844,298.7117614746094,292.1893615722656,297.99761962890625,298.7745361328125,284.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491565198364697e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011585876345,60.0,14.536779403686523,0.0,-7.736511520306524e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.9920725915581e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,0.0001052219595294,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,7.771679520374164e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756408691406,0.0,0.0,0.0001052217048709,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,0.0004991247551515,288.0641174316406,294.1499938964844,298.67315673828125,292.19366455078125,298.0103759765625,298.7368469238281,284.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.470269203186035,0.0,-7.728851869615029e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.9920725915581e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,0.0001052219595294,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,7.771679520374164e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756408691406,0.0,0.0,0.0001052217048709,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,0.0004991247551515,288.0641174316406,294.1499938964844,298.67315673828125,292.19366455078125,298.0103759765625,298.7368469238281,284.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.470269203186035,0.0,-7.728851869615029e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,9.98977484414354e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,0.0001051977596944,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587341308594,0.0,0.0,7.76989254518412e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,0.0001051975050359,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892517089844,0.0,0.0,0.0004990099696442,288.04705810546875,294.1499938964844,298.6537475585937,292.195556640625,298.016357421875,298.7178649902344,284.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401208143193344e-08,0.0010644426802173,-0.0341479405760765,0.0,0.0,0.0,-0.0114563647657632,60.0,14.437670707702637,0.0,-7.72529205050887e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773193359375,0.0,0.0,9.987585508497432e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,0.0001051746949087,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,7.768188515910879e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541564941406,0.0,0.0,0.0001051744475262,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,0.0004989005974493,288.030029296875,294.1499938964844,298.6342468261719,292.1972961425781,298.0220642089844,298.6987609863281,284.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373878893219173e-08,0.0010642090346664,-0.0340764448046684,0.0,0.0,0.0,-0.0114428168162703,60.0,14.405595779418944,0.0,-7.721899919488352e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,9.983513155020772e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,0.0001051318104146,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,7.765020563965663e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.000105131555756,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0004986971616744,287.9961242675781,294.1499938964844,298.5950012207031,292.2002258300781,298.0328369140625,298.6603698730469,284.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.342878341674805,0.0,-7.715593142165744e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,9.983513155020772e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,0.0001051318104146,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,7.765020563965663e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,0.000105131555756,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0004986971616744,287.9961242675781,294.1499938964844,298.5950012207031,292.2002258300781,298.0328369140625,298.6603698730469,284.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.342878341674805,0.0,-7.715593142165744e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.979875176213682e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0001050934879458,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,7.762190216453746e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,0.0001050932478392,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,0.0004985154373571,287.9623718261719,294.1499938964844,298.5555114746094,292.2025146484375,298.04266357421875,298.6216735839844,284.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.282225608825684,0.0,-7.709960669899375e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.979875176213682e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,0.0001050934879458,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,7.762190216453746e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,0.0001050932478392,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,0.0004985154373571,287.9623718261719,294.1499938964844,298.5555114746094,292.2025146484375,298.04266357421875,298.6216735839844,284.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.282225608825684,0.0,-7.709960669899375e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.976651199394836e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0001050595383276,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.759682193864137e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,0.000105059290945,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.000498354434967,287.9288330078125,294.1499938964844,298.5157470703125,292.20416259765625,298.051513671875,298.5826416015625,284.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.223578453063965,0.0,-7.704969817723396e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.976651199394836e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.0001050595383276,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,7.759682193864137e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,0.000105059290945,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,0.000498354434967,287.9288330078125,294.1499938964844,298.5157470703125,292.20416259765625,298.051513671875,298.5826416015625,284.58990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.223578453063965,0.0,-7.704969817723396e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,9.97383176581934e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,0.0001050298305926,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,7.757487765047699e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,0.000105029590486,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,0.0004982135724276,287.8954467773437,294.1499938964844,298.4757385253906,292.2052001953125,298.0594482421875,298.5433044433594,284.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576846197247,60.0,14.166842460632324,0.0,-7.700604243154886e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,9.97383176581934e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,0.0001050298305926,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,7.757487765047699e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,0.000105029590486,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,0.0004982135724276,287.8954467773437,294.1499938964844,298.4757385253906,292.2052001953125,298.0594482421875,298.5433044433594,284.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576846197247,60.0,14.166842460632324,0.0,-7.700604243154886e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,9.97261013253592e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,0.0001050169594236,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,7.756537524983287e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,0.000105016726593,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,0.0004981525125913,287.8788452148437,294.1499938964844,298.4556884765625,292.2055053710937,298.06298828125,298.5235290527344,284.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186888025984445e-08,0.0010626100702211,-0.033587273210287,0.0,0.0,0.0,-0.011350117623806,60.0,14.139347076416016,0.0,-7.698712067849557e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.971464169211686e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,0.0001050048958859,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7402648925781,0.0,0.0,7.755645492579788e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,0.0001050046557793,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0004980952944606,287.8623046875,294.1499938964844,298.435546875,292.20562744140625,298.0662841796875,298.5036926269531,284.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172571478037298e-08,0.0010624878341332,-0.0335498191416263,0.0,0.0,0.0,-0.0113430209457874,60.0,14.1123046875,0.0,-7.6969385531811e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,9.969357051886618e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0001049826969392,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.754005491733551e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,0.0001049824641086,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.0004979900550097,287.8293151855469,294.1499938964844,298.3951721191406,292.2054748535156,298.0724182128906,298.4638671875,284.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146228994287412e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.059088706970217,0.0,-7.693675030395752e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,9.969357051886618e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,0.0001049826969392,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.754005491733551e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243347167969,0.0,0.0,0.0001049824641086,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.0004979900550097,287.8293151855469,294.1499938964844,298.3951721191406,292.2054748535156,298.0724182128906,298.4638671875,284.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146228994287412e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.059088706970217,0.0,-7.693675030395752e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.96769522316754e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,0.0001049651909852,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,7.75271255406551e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,0.0001049649654305,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,0.0004979070508852,287.7965393066406,294.1499938964844,298.3546447753906,292.2047424316406,298.0776062011719,298.423828125,284.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062097842805,1.3125446507444849e-08,0.0010620846878737,-0.033426534384489,0.0,0.0,0.0,-0.0113196577876806,60.0,14.007460594177246,0.0,-7.691100734064096e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.96769522316754e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,0.0001049651909852,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,7.75271255406551e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,0.0001049649654305,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,0.0004979070508852,287.7965393066406,294.1499938964844,298.3546447753906,292.2047424316406,298.0776062011719,298.423828125,284.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062097842805,1.3125446507444849e-08,0.0010620846878737,-0.033426534384489,0.0,0.0,0.0,-0.0113196577876806,60.0,14.007460594177246,0.0,-7.691100734064096e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.9663928267546e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0001049514685291,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.751699013169855e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,0.0001049512356985,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,0.0004978419747203,287.7640075683594,294.1499938964844,298.3139953613281,292.2034606933594,298.0818786621094,298.38360595703125,284.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109131558053376e-08,0.0010619451059028,-0.0333838500082492,0.0,0.0,0.0,-0.0113115701824426,60.0,13.957356452941896,0.0,-7.689079950523593e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017822265625,0.0,0.0,9.9663928267546e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,0.0001049514685291,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.751699013169855e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,0.0001049512356985,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,0.0004978419747203,287.7640075683594,294.1499938964844,298.3139953613281,292.2034606933594,298.0818786621094,298.38360595703125,284.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109131558053376e-08,0.0010619451059028,-0.0333838500082492,0.0,0.0,0.0,-0.0113115701824426,60.0,13.957356452941896,0.0,-7.689079950523593e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,9.965433127945288e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.000104941354948,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,7.750951772322878e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0001049411293934,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0004977940116077,287.731689453125,294.1499938964844,298.2732238769531,292.20166015625,298.0852966308594,298.3432006835937,284.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097093187752762e-08,0.0010618421947583,-0.033352356404066,0.0,0.0,0.0,-0.0113056022673845,60.0,13.908650398254396,0.0,-7.687589231863967e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,9.965433127945288e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,0.000104941354948,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,7.750951772322878e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0001049411293934,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0004977940116077,287.731689453125,294.1499938964844,298.2732238769531,292.20166015625,298.0852966308594,298.3432006835937,284.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097093187752762e-08,0.0010618421947583,-0.033352356404066,0.0,0.0,0.0,-0.0113056022673845,60.0,13.908650398254396,0.0,-7.687589231863967e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,9.965117351384832e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,0.0001049380298354,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.750705844955519e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.0001049378042807,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,0.0004977782955393,287.71563720703125,294.1499938964844,298.2528076171875,292.2005615234375,298.0865478515625,298.3229064941406,284.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618215892463,1.3093123918395122e-08,0.001061808434315,-0.0333419702947139,0.0,0.0,0.0,-0.0113036353141069,60.0,13.884936332702637,0.0,-7.687098246833558e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,9.964860510081051e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290588378906,0.0,0.0,0.0001049353159032,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,7.750505756121129e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,0.0001049350976245,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,0.0004977654316462,287.6996459960937,294.1499938964844,298.2323913574219,292.1993103027344,298.087646484375,298.3026123046875,284.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617941152304,1.3089883843520056e-08,0.001061780960299,-0.0333334952592849,0.0,0.0,0.0,-0.0113020297139883,60.0,13.8615083694458,0.0,-7.686696790187852e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.964499622583388e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0001049315105774,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,7.75022417656146e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0001049312922987,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0004977473872713,287.66778564453125,294.1499938964844,298.1914978027344,292.1965026855469,298.0893859863281,298.261962890625,284.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.30853097246586e-08,0.0010617416119202,-0.0333215296268463,0.0,0.0,0.0,-0.0112997610121965,60.0,13.815210342407228,0.0,-7.686130487627454e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.964499622583388e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,0.0001049315105774,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,7.75022417656146e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,0.0001049312922987,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368408203125,0.0,0.0,0.0004977473872713,287.66778564453125,294.1499938964844,298.1914978027344,292.1965026855469,298.0893859863281,298.261962890625,284.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.30853097246586e-08,0.0010617416119202,-0.0333215296268463,0.0,0.0,0.0,-0.0112997610121965,60.0,13.815210342407228,0.0,-7.686130487627454e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
