time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217740,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.96452072286047e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,0.0001049317288561,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,7.750240183668211e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.0001049315105774,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.0004977484932169,287.6361694335937,294.1499938964844,298.15057373046875,292.1932067871094,298.0902709960937,298.22119140625,284.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085498018483577e-08,0.0010617431253194,-0.0333220213651657,0.0,0.0,0.0,-0.011299854144454,60.0,13.770010948181152,0.0,-7.686153935537733e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.96452072286047e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,0.0001049317288561,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,7.750240183668211e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.0001049315105774,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,0.0004977484932169,287.6361694335937,294.1499938964844,298.15057373046875,292.1932067871094,298.0902709960937,298.22119140625,284.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085498018483577e-08,0.0010617431253194,-0.0333220213651657,0.0,0.0,0.0,-0.011299854144454,60.0,13.770010948181152,0.0,-7.686153935537733e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,9.964856144506484e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,0.0001049352504196,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,7.750499935355037e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,0.0001049350321409,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0004977651988156,287.60479736328125,294.1499938964844,298.109619140625,292.1894226074219,298.0903625488281,298.18035888671875,284.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089595185533652e-08,0.0010617781663313,-0.0333327390253543,0.0,0.0,0.0,-0.0113018853589892,60.0,13.72580337524414,0.0,-7.686661263051064e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,9.964856144506484e-05,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,0.0001049352504196,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,7.750499935355037e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57275390625,0.0,0.0,0.0001049350321409,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0004977651988156,287.60479736328125,294.1499938964844,298.109619140625,292.1894226074219,298.0903625488281,298.18035888671875,284.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617913212627,1.3089595185533652e-08,0.0010617781663313,-0.0333327390253543,0.0,0.0,0.0,-0.0113018853589892,60.0,13.72580337524414,0.0,-7.686661263051064e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.96550515992567e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0001049420825438,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,7.7510041592177e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,0.000104941871541,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,0.0004977976204827,287.5736694335937,294.1499938964844,298.0687255859375,292.1852111816406,298.08966064453125,298.1394958496094,284.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097612772128286e-08,0.0010618467349559,-0.033353716135025,0.0,0.0,0.0,-0.0113058602437376,60.0,13.682509422302246,0.0,-7.687653891252921e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.96550515992567e-05,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0001049420825438,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,7.7510041592177e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,0.000104941871541,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,0.0004977976204827,287.5736694335937,294.1499938964844,298.0687255859375,292.1852111816406,298.08966064453125,298.1394958496094,284.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618598898872,1.3097612772128286e-08,0.0010618467349559,-0.033353716135025,0.0,0.0,0.0,-0.0113058602437376,60.0,13.682509422302246,0.0,-7.687653891252921e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,9.965871140593664e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,0.0001049459315254,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,7.751288649160415e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,0.0001049457205226,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603942871094,0.0,0.0,0.0004978158976882,287.5581359863281,294.1499938964844,298.0482788085937,292.1829528808594,298.0892639160156,298.1190490722656,284.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618984233587,1.3102136264819821e-08,0.0010618852684274,-0.0333655476570129,0.0,0.0,0.0,-0.0113081019371747,60.0,13.660901069641112,0.0,-7.6882137989287e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.966387005988508e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,0.0001049513593898,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.751688826829195e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,0.000104951148387,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,0.000497841683682,287.54266357421875,294.1499938964844,298.02783203125,292.1805725097656,298.0886535644531,298.0986328125,284.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619530221447,1.3108524044014302e-08,0.0010619398672133,-0.0333822630345821,0.0,0.0,0.0,-0.0113112684339284,60.0,13.639423370361328,0.0,-7.689005343536337e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.96768067125231e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001049649727065,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.752694364171475e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.0001049647689796,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0004979062941856,287.5118713378906,294.1499938964844,297.987060546875,292.175537109375,298.0869140625,298.0577392578125,284.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620901593938,1.3124570763523025e-08,0.0010620771208778,-0.0334242433309555,0.0,0.0,0.0,-0.0113192237913608,60.0,13.597074508666992,0.0,-7.690992021025522e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.96768067125231e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,0.0001049649727065,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.752694364171475e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.0001049647689796,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0004979062941856,287.5118713378906,294.1499938964844,297.987060546875,292.175537109375,298.0869140625,298.0577392578125,284.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620901593938,1.3124570763523025e-08,0.0010620771208778,-0.0334242433309555,0.0,0.0,0.0,-0.0113192237913608,60.0,13.597074508666992,0.0,-7.690992021025522e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.96928138192743e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,0.0001049818238243,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,7.7539385529235e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0001049816200975,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0004979862715117,287.4813232421875,294.1499938964844,297.94635009765625,292.17010498046875,298.0844421386719,298.0168762207031,284.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622601257637,1.3144441979306976e-08,0.0010622469708323,-0.0334762297570705,0.0,0.0,0.0,-0.0113290743902325,60.0,13.55555248260498,0.0,-7.693453341062195e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.96928138192743e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,0.0001049818238243,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,7.7539385529235e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,0.0001049816200975,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0004979862715117,287.4813232421875,294.1499938964844,297.94635009765625,292.17010498046875,298.0844421386719,298.0168762207031,284.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622601257637,1.3144441979306976e-08,0.0010622469708323,-0.0334762297570705,0.0,0.0,0.0,-0.0113290743902325,60.0,13.55555248260498,0.0,-7.693453341062195e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.971231338568032e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,0.0001050023565767,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,7.755454862490296e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0001050021528499,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0004980836529284,287.4510192871094,294.1499938964844,297.90576171875,292.164306640625,298.081298828125,297.9760437011719,284.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624673450365,1.3168672374774816e-08,0.0010624540736898,-0.0335396155714988,0.0,0.0,0.0,-0.0113410856574773,60.0,13.514742851257324,0.0,-7.696455384120783e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.971231338568032e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,0.0001050023565767,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,7.755454862490296e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0001050021528499,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0004980836529284,287.4510192871094,294.1499938964844,297.90576171875,292.164306640625,298.081298828125,297.9760437011719,284.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624673450365,1.3168672374774816e-08,0.0010624540736898,-0.0335396155714988,0.0,0.0,0.0,-0.0113410856574773,60.0,13.514742851257324,0.0,-7.696455384120783e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.973509440897033e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,0.000105026338133,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.757225830573589e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0001050261416821,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0004981974489055,287.42095947265625,294.1499938964844,297.8653259277344,292.1581726074219,298.0774230957031,297.935302734375,284.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627093724906,1.3196987502794856e-08,0.0010626962175592,-0.0336136929690837,0.0,0.0,0.0,-0.0113551225513219,60.0,13.474699020385742,0.0,-7.699964044149965e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.973509440897033e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,0.000105026338133,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.757225830573589e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0001050261416821,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0004981974489055,287.42095947265625,294.1499938964844,297.8653259277344,292.1581726074219,298.0774230957031,297.935302734375,284.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627093724906,1.3196987502794856e-08,0.0010626962175592,-0.0336136929690837,0.0,0.0,0.0,-0.0113551225513219,60.0,13.474699020385742,0.0,-7.699964044149965e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.974766726372764e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0001050395730999,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,7.758203719276935e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.000105039376649,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.0004982602549716,287.4060363769531,294.1499938964844,297.8451538085937,292.15496826171875,298.07525634765625,297.9149780273437,284.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628430172801,1.3212615002089478e-08,0.0010628298623487,-0.0336545780301094,0.0,0.0,0.0,-0.0113628702238202,60.0,13.454950332641602,0.0,-7.701900273104911e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.976117871701716e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,0.000105053797597,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,7.759254367556423e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.0001050536084221,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.0004983277758583,287.39117431640625,294.1499938964844,297.8250427246094,292.1517028808594,298.0729064941406,297.8946838378906,284.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229419337790205e-08,0.0010629735188558,-0.0336985364556312,0.0,0.0,0.0,-0.0113712009042501,60.0,13.435367584228516,0.0,-7.70398358440616e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.979081369237974e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0001050849969033,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.761557935737073e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0001050848077284,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,0.00049847579794,287.36163330078125,294.1499938964844,297.78497314453125,292.1448974609375,298.06768798828125,297.8541564941406,284.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633019264787,1.3266271636780402e-08,0.001063288655132,-0.0337949432432651,0.0,0.0,0.0,-0.0113894697278738,60.0,13.396726608276367,0.0,-7.708551663654364e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.979081369237974e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0001050849969033,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,7.761557935737073e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,0.0001050848077284,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,0.00049847579794,287.36163330078125,294.1499938964844,297.78497314453125,292.1448974609375,298.06768798828125,297.8541564941406,284.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633019264787,1.3266271636780402e-08,0.001063288655132,-0.0337949432432651,0.0,0.0,0.0,-0.0113894697278738,60.0,13.396726608276367,0.0,-7.708551663654364e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.982349001802504e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0001051193976309,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,7.764098700135946e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.000105119208456,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,0.0004986390122212,287.33233642578125,294.1499938964844,297.7451171875,292.1378173828125,298.06182861328125,297.8138122558594,284.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.330691734580114e-08,0.0010636361548677,-0.0339012742042541,0.0,0.0,0.0,-0.0114096188917756,60.0,13.358757019042969,0.0,-7.713592253821845e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.982349001802504e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,0.0001051193976309,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,7.764098700135946e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.000105119208456,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,0.0004986390122212,287.33233642578125,294.1499938964844,297.7451171875,292.1378173828125,298.06182861328125,297.8138122558594,284.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636494262143,1.330691734580114e-08,0.0010636361548677,-0.0339012742042541,0.0,0.0,0.0,-0.0114096188917756,60.0,13.358757019042969,0.0,-7.713592253821845e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,9.985921496991068e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0001051570143317,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.766877388348803e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0001051568324328,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0004988174769096,287.3033142089844,294.1499938964844,297.7055053710937,292.1304626464844,298.0553283691406,297.7736511230469,284.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640295222401,1.335136978752871e-08,0.0010640162508934,-0.0340175628662109,0.0,0.0,0.0,-0.0114316558465361,60.0,13.321396827697754,0.0,-7.719106775994079e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,9.985921496991068e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,0.0001051570143317,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.766877388348803e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0001051568324328,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0004988174769096,287.3033142089844,294.1499938964844,297.7055053710937,292.1304626464844,298.0553283691406,297.7736511230469,284.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640295222401,1.335136978752871e-08,0.0010640162508934,-0.0340175628662109,0.0,0.0,0.0,-0.0114316558465361,60.0,13.321396827697754,0.0,-7.719106775994079e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.989763930207118e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,0.000105197475932,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,7.769864896545187e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0001051972867571,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004990093875676,287.2745666503906,294.1499938964844,297.6661682128906,292.12286376953125,298.0481872558594,297.7336730957031,284.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399180431861168e-08,0.0010644249850884,-0.0341426357626915,0.0,0.0,0.0,-0.0114553580060601,60.0,13.284607887268066,0.0,-7.72504051838041e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.989763930207118e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,0.000105197475932,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,7.769864896545187e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0001051972867571,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004990093875676,287.2745666503906,294.1499938964844,297.6661682128906,292.12286376953125,298.0481872558594,297.7336730957031,284.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399180431861168e-08,0.0010644249850884,-0.0341426357626915,0.0,0.0,0.0,-0.0114553580060601,60.0,13.284607887268066,0.0,-7.72504051838041e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.991769184125587e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.000105218590761,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,7.771424861857668e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,0.0001052184088621,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,0.000499109562952,287.2602844238281,294.1499938964844,297.6466064453125,292.11895751953125,298.0444030761719,297.7137756347656,284.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.3424136469097904e-08,0.0010646383743733,-0.0342079177498817,0.0,0.0,0.0,-0.0114677296951413,60.0,13.266414642333984,0.0,-7.72813777416559e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.993834828492254e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,0.0001052403385983,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.773030665703118e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0001052401566994,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,0.0004992127651348,287.2460632324219,294.1499938964844,297.6271057128906,292.114990234375,298.0404663085937,297.6939392089844,284.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449839464385605e-08,0.0010648581665009,-0.0342751555144786,0.0,0.0,0.0,-0.0114804720506072,60.0,13.248330116271973,0.0,-7.731329532134623e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.998108725994824e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,0.0001052853331202,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,7.776354323141277e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,0.0001052851584972,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,0.0004994262708351,287.21783447265625,294.1499938964844,297.58837890625,292.10693359375,298.0321655273437,297.65447998046875,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503025364514087e-08,0.0010653130011633,-0.0344142839312553,0.0,0.0,0.0,-0.0115068387240171,60.0,13.212510108947754,0.0,-7.737934737406249e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31329345703125,0.0,0.0,9.998108725994824e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,0.0001052853331202,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,7.776354323141277e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,0.0001052851584972,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,0.0004994262708351,287.21783447265625,294.1499938964844,297.58837890625,292.10693359375,298.0321655273437,297.65447998046875,284.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503025364514087e-08,0.0010653130011633,-0.0344142839312553,0.0,0.0,0.0,-0.0115068387240171,60.0,13.212510108947754,0.0,-7.737934737406249e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,0.0001000269985524,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,0.0001053336745826,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,7.779924635542557e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,0.0001053334999596,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0004996556090191,287.1898803710937,294.1499938964844,297.54998779296875,292.09869384765625,298.0232849121094,297.61541748046875,284.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658151004463,1.3560169875859174e-08,0.001065801596269,-0.0345637649297714,0.0,0.0,0.0,-0.0115351667627692,60.0,13.17739200592041,0.0,-7.7450351909647e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,0.0001000269985524,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,0.0001053336745826,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,7.779924635542557e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,0.0001053334999596,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0004996556090191,287.1898803710937,294.1499938964844,297.54998779296875,292.09869384765625,298.0232849121094,297.61541748046875,284.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658151004463,1.3560169875859174e-08,0.001065801596269,-0.0345637649297714,0.0,0.0,0.0,-0.0115351667627692,60.0,13.17739200592041,0.0,-7.7450351909647e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0001000835763989,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,0.0001053932501235,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,7.784324407111853e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.0001053930755006,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,0.0004999382072128,287.16217041015625,294.1499938964844,297.513671875,292.0914306640625,298.01385498046875,297.5771484375,284.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664168512448,1.3630597983649297e-08,0.0010664032306522,-0.0347479954361915,0.0,0.0,0.0,-0.0115700783208012,60.0,13.144342422485352,0.0,-7.753791209097471e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27154541015625,0.0,0.0,0.0001000835763989,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,0.0001053932501235,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,7.784324407111853e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.0001053930755006,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,0.0004999382072128,287.16217041015625,294.1499938964844,297.513671875,292.0914306640625,298.01385498046875,297.5771484375,284.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664168512448,1.3630597983649297e-08,0.0010664032306522,-0.0347479954361915,0.0,0.0,0.0,-0.0115700783208012,60.0,13.144342422485352,0.0,-7.753791209097471e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,0.0001001635973807,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,0.0001054775129887,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.790547533659264e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,0.0001054773383657,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,0.0005003379192203,287.134765625,294.1499938964844,297.4809875488281,292.0862731933594,298.00396728515625,297.54071044921875,284.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672692442312,1.3730248937804392e-08,0.0010672555072233,-0.0350086577236652,0.0,0.0,0.0,-0.0116194803267717,60.0,13.11623477935791,0.0,-7.766188048208279e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,0.0001001635973807,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,0.0001054775129887,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.790547533659264e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,0.0001054773383657,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,0.0005003379192203,287.134765625,294.1499938964844,297.4809875488281,292.0862731933594,298.00396728515625,297.54071044921875,284.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672692442312,1.3730248937804392e-08,0.0010672555072233,-0.0350086577236652,0.0,0.0,0.0,-0.0116194803267717,60.0,13.11623477935791,0.0,-7.766188048208279e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,0.0001002096978481,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,0.0001055260509019,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,7.794132397975773e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,0.0001055258762789,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,0.0005005681887269,287.12115478515625,294.1499938964844,297.4659118652344,292.0844421386719,297.9988708496094,297.52325439453125,284.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677602840587,1.3787654573604868e-08,0.0010677465470507,-0.0351588129997253,0.0,0.0,0.0,-0.0116479396820068,60.0,13.104126930236816,0.0,-7.773333976501817e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,0.000100260185718,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080993652344,0.0,0.0,0.0001055792163242,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,7.798059232300147e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146301269531,0.0,0.0,0.0001055790417012,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,0.0005008204025216,287.10760498046875,294.1499938964844,297.4516296386719,292.0830993652344,297.99371337890625,297.5064697265625,284.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682980064302,1.385053227664912e-08,0.0010682841530069,-0.0353232808411121,0.0,0.0,0.0,-0.0116791110485792,60.0,13.093557357788086,0.0,-7.781164867992629e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0001003684956231,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878356933594,0.0,0.0,0.0001056932742358,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,7.806483336025849e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943054199219,0.0,0.0,0.0001056930996128,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,0.0005013614427298,287.0807189941406,294.1499938964844,297.4254455566406,292.081787109375,297.98309326171875,297.4753112792969,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694515658542,1.3985434144103692e-08,0.0010694375960156,-0.0356761291623115,0.0,0.0,0.0,-0.0117459865286946,60.0,13.076990127563477,0.0,-7.797979151291656e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
