time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220080,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0001003684956231,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878356933594,0.0,0.0,0.0001056932742358,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902160644531,0.0,0.0,7.806483336025849e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943054199219,0.0,0.0,0.0001056930996128,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,0.0005013614427298,287.0807189941406,294.1499938964844,297.4254455566406,292.081787109375,297.98309326171875,297.4753112792969,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694515658542,1.3985434144103692e-08,0.0010694375960156,-0.0356761291623115,0.0,0.0,0.0,-0.0117459865286946,60.0,13.076990127563477,0.0,-7.797979151291656e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.189208984375,0.0,0.0,0.0001004806545097,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,0.0001058113703038,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,7.815205754013732e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,0.0001058112029568,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0005019216914661,287.0540771484375,294.1499938964844,297.402099609375,292.08221435546875,297.9722595214844,297.4469299316406,284.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.4125120628705192e-08,0.0010706320172175,-0.0360414795577526,0.0,0.0,0.0,-0.0118152350187301,60.0,13.06496238708496,0.0,-7.815408764599854e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.189208984375,0.0,0.0,0.0001004806545097,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,0.0001058113703038,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700439453125,0.0,0.0,7.815205754013732e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,0.0001058112029568,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,0.0005019216914661,287.0540771484375,294.1499938964844,297.402099609375,292.08221435546875,297.9722595214844,297.4469299316406,284.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706461034715,1.4125120628705192e-08,0.0010706320172175,-0.0360414795577526,0.0,0.0,0.0,-0.0118152350187301,60.0,13.06496238708496,0.0,-7.815408764599854e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,0.0001005900776362,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,0.0001059265923686,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,7.823716441635042e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,0.0001059264322975,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695556640625,0.0,0.0,0.0005024682614021,287.0277099609375,294.1499938964844,297.3814392089844,292.084228515625,297.961181640625,297.4213256835937,284.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261407166316076e-08,0.0010717974510043,-0.0363979190587997,0.0,0.0,0.0,-0.0118827987462282,60.0,13.056660652160645,0.0,-7.832432658005929e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688842773437,0.0,0.0,0.0001005900776362,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,0.0001059265923686,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,7.823716441635042e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,0.0001059264322975,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695556640625,0.0,0.0,0.0005024682614021,287.0277099609375,294.1499938964844,297.3814392089844,292.084228515625,297.961181640625,297.4213256835937,284.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261407166316076e-08,0.0010717974510043,-0.0363979190587997,0.0,0.0,0.0,-0.0118827987462282,60.0,13.056660652160645,0.0,-7.832432658005929e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1486511230469,0.0,0.0,0.000100690194813,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,0.0001060320209944,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299743652344,0.0,0.0,7.83150244387798e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338806152344,0.0,0.0,0.0001060318536474,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,0.0005029683816246,287.0016174316406,294.1499938964844,297.3631591796875,292.08770751953125,297.949951171875,297.3984375,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386096758300937e-08,0.0010728636989369,-0.0367240197956562,0.0,0.0,0.0,-0.0119446134194731,60.0,13.0512113571167,0.0,-7.848024097256713e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1486511230469,0.0,0.0,0.000100690194813,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,0.0001060320209944,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299743652344,0.0,0.0,7.83150244387798e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338806152344,0.0,0.0,0.0001060318536474,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492919921875,0.0,0.0,0.0005029683816246,287.0016174316406,294.1499938964844,297.3631591796875,292.08770751953125,297.949951171875,297.3984375,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386096758300937e-08,0.0010728636989369,-0.0367240197956562,0.0,0.0,0.0,-0.0119446134194731,60.0,13.0512113571167,0.0,-7.848024097256713e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.0001007362152449,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177673339844,0.0,0.0,0.0001060804788721,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,7.835081487428397e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.0001060803188011,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,0.0005031983018852,286.9886474609375,294.1499938964844,297.3548583984375,292.0899658203125,297.9443054199219,297.38787841796875,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733680101111,1.4443410911724186e-08,0.0010733535746112,-0.0368739143013954,0.0,0.0,0.0,-0.0119730252772569,60.0,13.049261093139648,0.0,-7.855196315631474e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285400390625,0.0,0.0,0.0001007771061267,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078491210937,0.0,0.0,0.0001061235379893,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.110107421875,0.0,0.0,7.838261808501557e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11395263671875,0.0,0.0,0.0001061233779182,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.129150390625,0.0,0.0,0.0005034025525674,286.9757385253906,294.1499938964844,297.3470458984375,292.092529296875,297.9386291503906,297.3779602050781,284.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738034034147,1.4494331956882434e-08,0.0010737889679148,-0.0370070822536945,0.0,0.0,0.0,-0.0119982687756419,60.0,13.047700881958008,0.0,-7.861571305056715e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,0.0001008447798085,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0001061947987182,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09033203125,0.0,0.0,7.843525236239657e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0001061946386471,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1091613769531,0.0,0.0,0.0005037405644543,286.9502258300781,294.1499938964844,297.3328552246094,292.0985412597656,297.9272155761719,297.3601379394531,284.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745241306722,1.4578599660808322e-08,0.0010745095787569,-0.0372274518013,0.0,0.0,0.0,-0.0120400441810488,60.0,13.0455904006958,0.0,-7.872125706853694e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,0.0001008447798085,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0001061947987182,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09033203125,0.0,0.0,7.843525236239657e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0001061946386471,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1091613769531,0.0,0.0,0.0005037405644543,286.9502258300781,294.1499938964844,297.3328552246094,292.0985412597656,297.9272155761719,297.3601379394531,284.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745241306722,1.4578599660808322e-08,0.0010745095787569,-0.0372274518013,0.0,0.0,0.0,-0.0120400441810488,60.0,13.0455904006958,0.0,-7.872125706853694e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0886535644531,0.0,0.0,0.0001008998442557,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,0.0001062527735484,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707092285156,0.0,0.0,7.847807137295604e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.074462890625,0.0,0.0,0.0001062526207533,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892639160156,0.0,0.0,0.0005040155956521,286.9249267578125,294.1499938964844,297.3203430175781,292.1056213378906,297.9158020019531,297.34423828125,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647150159419198e-08,0.0010750960791483,-0.0374067164957523,0.0,0.0,0.0,-0.0120740290731191,60.0,13.04439640045166,0.0,-7.880717589614505e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0886535644531,0.0,0.0,0.0001008998442557,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,0.0001062527735484,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707092285156,0.0,0.0,7.847807137295604e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.074462890625,0.0,0.0,0.0001062526207533,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892639160156,0.0,0.0,0.0005040155956521,286.9249267578125,294.1499938964844,297.3203430175781,292.1056213378906,297.9158020019531,297.34423828125,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647150159419198e-08,0.0010750960791483,-0.0374067164957523,0.0,0.0,0.0,-0.0120740290731191,60.0,13.04439640045166,0.0,-7.880717589614505e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06890869140625,0.0,0.0,0.0001009438419714,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,0.0001062990995706,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,7.851228292565793e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,0.0001062989467754,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,0.0005042353877797,286.89996337890625,294.1499938964844,297.30926513671875,292.1136169433594,297.90435791015625,297.330322265625,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755786206573,1.4701912576242648e-08,0.0010755639523267,-0.0375499241054058,0.0,0.0,0.0,-0.012101175263524,60.0,13.04427719116211,0.0,-7.887584274612891e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06890869140625,0.0,0.0,0.0001009438419714,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,0.0001062990995706,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,7.851228292565793e-05,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,0.0001062989467754,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,0.0005042353877797,286.89996337890625,294.1499938964844,297.30926513671875,292.1136169433594,297.90435791015625,297.330322265625,285.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755786206573,1.4701912576242648e-08,0.0010755639523267,-0.0375499241054058,0.0,0.0,0.0,-0.012101175263524,60.0,13.04427719116211,0.0,-7.887584274612891e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,0.0001009869156405,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296936035156,0.0,0.0,0.0001063444506144,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,7.854578143451363e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,0.0001063442978193,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,0.0005044505232945,286.8752746582031,294.1499938964844,297.2994079589844,292.1224060058594,297.8929443359375,297.31793212890625,285.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036831364,1.4755527466547846e-08,0.0010760220466181,-0.0376901254057884,0.0,0.0,0.0,-0.0121277524158358,60.0,13.04551124572754,0.0,-7.894310272149596e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,0.0001009869156405,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296936035156,0.0,0.0,0.0001063444506144,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,7.854578143451363e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,0.0001063442978193,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,0.0005044505232945,286.8752746582031,294.1499938964844,297.2994079589844,292.1224060058594,297.8929443359375,297.31793212890625,285.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036831364,1.4755527466547846e-08,0.0010760220466181,-0.0376901254057884,0.0,0.0,0.0,-0.0121277524158358,60.0,13.04551124572754,0.0,-7.894310272149596e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395202636719,0.0,0.0,0.0001010101987048,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0200500488281,0.0,0.0,0.0001063689705915,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,7.856389129301533e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258178710937,0.0,0.0,0.0001063688250724,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,0.0005045668804086,286.863037109375,294.1499938964844,297.2948303222656,292.1270446777344,297.8872375488281,297.3122253417969,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762850288301,1.478451672198844e-08,0.0010762702440842,-0.0377659313380718,0.0,0.0,0.0,-0.0121421245858073,60.0,13.04670524597168,0.0,-7.897948250956689e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,0.000101039877336,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,0.0001064002208295,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125732421875,0.0,0.0,7.858697063056752e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01617431640625,0.0,0.0,0.0001064000680344,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303955078125,0.0,0.0,0.000504715135321,286.8508605957031,294.1499938964844,297.2904663085937,292.1318359375,297.8815612792969,297.3068542480469,285.033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766009800136,1.4821467608783225e-08,0.0010765861952677,-0.037862554192543,0.0,0.0,0.0,-0.0121604427695274,60.0,13.048654556274414,0.0,-7.902585963392994e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,0.0001011145723168,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99139404296875,0.0,0.0,0.0001064788812072,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,7.864506187615916e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,0.0001064787284121,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0005050882464274,286.8267517089844,294.1499938964844,297.2822570800781,292.1418151855469,297.8702392578125,297.2969970703125,285.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773963294923,1.4914487422856837e-08,0.0010773814283311,-0.0381057932972908,0.0,0.0,0.0,-0.0122065562754869,60.0,13.0553617477417,0.0,-7.914267996511627e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0104675292969,0.0,0.0,0.0001011145723168,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99139404296875,0.0,0.0,0.0001064788812072,299.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,7.864506187615916e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,0.0001064787284121,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0005050882464274,286.8267517089844,294.1499938964844,297.2822570800781,292.1418151855469,297.8702392578125,297.2969970703125,285.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773963294923,1.4914487422856837e-08,0.0010773814283311,-0.0381057932972908,0.0,0.0,0.0,-0.0122065562754869,60.0,13.0553617477417,0.0,-7.914267996511627e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,0.000101199177152,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,0.0001065679607563,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744567871094,0.0,0.0,7.871085836086422e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,0.0001065678152372,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0005055108340457,286.8028869628906,294.1499938964844,297.2745056152344,292.1521301269531,297.85894775390625,297.2878723144531,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782981989905,1.5019848476072184e-08,0.001078283181414,-0.0383812896907329,0.0,0.0,0.0,-0.0122587922960519,60.0,13.064556121826172,0.0,-7.927510381477988e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,0.000101199177152,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,0.0001065679607563,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744567871094,0.0,0.0,7.871085836086422e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,0.0001065678152372,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,0.0005055108340457,286.8028869628906,294.1499938964844,297.2745056152344,292.1521301269531,297.85894775390625,297.2878723144531,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782981989905,1.5019848476072184e-08,0.001078283181414,-0.0383812896907329,0.0,0.0,0.0,-0.0122587922960519,60.0,13.064556121826172,0.0,-7.927510381477988e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97216796875,0.0,0.0,0.0001012703796732,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535827636719,0.0,0.0,0.0001066429394995,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555969238281,0.0,0.0,7.876623567426577e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0001066427939804,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97271728515625,0.0,0.0,0.0005058665410615,286.77935791015625,294.1499938964844,297.2669677734375,292.1627197265625,297.8477478027344,297.2794189453125,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055480659,1.5108517104067687e-08,0.0010790403466671,-0.038613136857748,0.0,0.0,0.0,-0.0123027442023158,60.0,13.074599266052246,0.0,-7.938663060258477e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97216796875,0.0,0.0,0.0001012703796732,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535827636719,0.0,0.0,0.0001066429394995,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555969238281,0.0,0.0,7.876623567426577e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590759277344,0.0,0.0,0.0001066427939804,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97271728515625,0.0,0.0,0.0005058665410615,286.77935791015625,294.1499938964844,297.2669677734375,292.1627197265625,297.8477478027344,297.2794189453125,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079055480659,1.5108517104067687e-08,0.0010790403466671,-0.038613136857748,0.0,0.0,0.0,-0.0123027442023158,60.0,13.074599266052246,0.0,-7.938663060258477e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,0.0001013359506032,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,0.0001067119810613,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368591308594,0.0,0.0,7.881722558522597e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,0.0001067118355422,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,0.0005061940755695,286.7560729980469,294.1499938964844,297.2594299316406,292.1733703613281,297.83660888671875,297.27130126953125,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797542054206,1.519016379347704e-08,0.0010797390714287,-0.0388266183435916,0.0,0.0,0.0,-0.0123432232066988,60.0,13.084829330444336,0.0,-7.948939639845778e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532165527344,0.0,0.0,0.0001013359506032,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93487548828125,0.0,0.0,0.0001067119810613,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368591308594,0.0,0.0,7.881722558522597e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,0.0001067118355422,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,0.0005061940755695,286.7560729980469,294.1499938964844,297.2594299316406,292.1733703613281,297.83660888671875,297.27130126953125,285.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797542054206,1.519016379347704e-08,0.0010797390714287,-0.0388266183435916,0.0,0.0,0.0,-0.0123432232066988,60.0,13.084829330444336,0.0,-7.948939639845778e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437866210937,0.0,0.0,0.0001013648652588,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,0.0001067424309439,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,7.883971557021141e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,0.0001067422854248,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443359375,0.0,0.0,0.0005063384887762,286.7445068359375,294.1499938964844,297.2555847167969,292.1787109375,297.8310546875,297.267333984375,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800617747008,1.5226168770254844e-08,0.0010800465242937,-0.0389207527041435,0.0,0.0,0.0,-0.0123610692098736,60.0,13.089797973632812,0.0,-7.953473613042662e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93438720703125,0.0,0.0,0.0001013907822198,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.000106769715785,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91827392578125,0.0,0.0,7.88598699728027e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,0.0001067695775418,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,0.0005064679426141,286.7330322265625,294.1499938964844,297.2516174316406,292.1839904785156,297.82550048828125,297.26336669921875,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803376790136,1.525843629224255e-08,0.0010803224286064,-0.039005123078823,0.0,0.0,0.0,-0.0123770665377378,60.0,13.094552993774414,0.0,-7.95753791749121e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,0.0001014332592603,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001068144410965,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,7.889290282037109e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0001068143028533,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0005066801095381,286.7103271484375,294.1499938964844,297.24334716796875,292.1944274902344,297.814453125,297.2552490234375,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807898361235,1.5311309553567298e-08,0.0010807745857164,-0.0391433648765087,0.0,0.0,0.0,-0.0124032786116003,60.0,13.103150367736816,0.0,-7.964199966181695e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91571044921875,0.0,0.0,0.0001014332592603,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001068144410965,299.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,7.889290282037109e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0001068143028533,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,0.0005066801095381,286.7103271484375,294.1499938964844,297.24334716796875,292.1944274902344,297.814453125,297.2552490234375,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807898361235,1.5311309553567298e-08,0.0010807745857164,-0.0391433648765087,0.0,0.0,0.0,-0.0124032786116003,60.0,13.103150367736816,0.0,-7.964199966181695e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.897216796875,0.0,0.0,0.0001014631343423,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,0.0001068458950612,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,7.891613495303318e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88482666015625,0.0,0.0,0.000106845756818,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,0.0005068293539807,286.6879272460937,294.1499938964844,297.2343139648437,292.2045288085937,297.803466796875,297.2467346191406,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811079991981,1.5348483373145427e-08,0.0010810926323756,-0.0392405539751052,0.0,0.0,0.0,-0.0124217076227068,60.0,13.110211372375488,0.0,-7.968885995524033e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.897216796875,0.0,0.0,0.0001014631343423,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796081542969,0.0,0.0,0.0001068458950612,299.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,7.891613495303318e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88482666015625,0.0,0.0,0.000106845756818,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,0.0005068293539807,286.6879272460937,294.1499938964844,297.2343139648437,292.2045288085937,297.803466796875,297.2467346191406,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811079991981,1.5348483373145427e-08,0.0010810926323756,-0.0392405539751052,0.0,0.0,0.0,-0.0124217076227068,60.0,13.110211372375488,0.0,-7.968885995524033e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,0.0001014807712635,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,0.000106864470581,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,7.89298428571783e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666076660156,0.0,0.0,0.0001068643323378,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0005069174803793,286.6658020019531,294.1499938964844,297.2242736816406,292.21417236328125,297.79248046875,297.2376403808594,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812957771122,1.5370412498327823e-08,0.0010812804102897,-0.0392978899180889,0.0,0.0,0.0,-0.0124325798824429,60.0,13.115609169006348,0.0,-7.971650717308877e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,0.0001014807712635,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,0.000106864470581,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,7.89298428571783e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666076660156,0.0,0.0,0.0001068643323378,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87939453125,0.0,0.0,0.0005069174803793,286.6658020019531,294.1499938964844,297.2242736816406,292.21417236328125,297.79248046875,297.2376403808594,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812957771122,1.5370412498327823e-08,0.0010812804102897,-0.0392978899180889,0.0,0.0,0.0,-0.0124325798824429,60.0,13.115609169006348,0.0,-7.971650717308877e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.0001014840308926,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.000106867897557,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453674316406,0.0,0.0,7.893237489042804e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,0.0001068677593139,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,0.0005069337785243,286.6439208984375,294.1499938964844,297.2130432128906,292.22320556640625,297.781494140625,297.2278747558594,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813297703862,1.5374425288428032e-08,0.0010813144035637,-0.0393083803355693,0.0,0.0,0.0,-0.0124345682561397,60.0,13.118971824645996,0.0,-7.972156623736738e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,0.0001014840308926,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.000106867897557,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453674316406,0.0,0.0,7.893237489042804e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,0.0001068677593139,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611755371094,0.0,0.0,0.0005069337785243,286.6439208984375,294.1499938964844,297.2130432128906,292.22320556640625,297.781494140625,297.2278747558594,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813297703862,1.5374425288428032e-08,0.0010813144035637,-0.0393083803355693,0.0,0.0,0.0,-0.0124345682561397,60.0,13.118971824645996,0.0,-7.972156623736738e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8515625,0.0,0.0,0.0001014794252114,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8345642089844,0.0,0.0,0.0001068630444933,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.0,7.892879511928186e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.0001068629135261,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85211181640625,0.0,0.0,0.0005069107864983,286.6330871582031,294.1499938964844,297.2068786621094,292.2274169921875,297.7760009765625,297.2225952148437,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081280526705,1.5368664563197854e-08,0.0010812651598826,-0.0392933189868927,0.0,0.0,0.0,-0.0124317118898034,60.0,13.119585990905762,0.0,-7.971429738518054e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8425598144531,0.0,0.0,0.0001014708905131,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,0.0001068540586857,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274841308594,0.0,0.0,7.892215216998011e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.0001068539277184,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84307861328125,0.0,0.0,0.0005068681202828,286.6223449707031,294.1499938964844,297.2003173828125,292.2314453125,297.7704772949219,297.217041015625,285.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081189373508,1.535800819851829e-08,0.0010811740066856,-0.0392654575407505,0.0,0.0,0.0,-0.0124264294281601,60.0,13.119452476501465,0.0,-7.970086102204732e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
