time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222420,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,0.0001014413501252,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079528808594,0.0,0.0,0.0001068229466909,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,7.889917469583452e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0001068228157237,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251647949219,0.0,0.0,0.0005067205638624,286.6010437011719,294.1499938964844,297.1859130859375,292.2388000488281,297.7594299316406,297.204833984375,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321148794100736e-08,0.0010808588704094,-0.0391690880060195,0.0,0.0,0.0,-0.0124081568792462,60.0,13.116744041442873,0.0,-7.965439863255598e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246459960937,0.0,0.0,0.0001014413501252,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079528808594,0.0,0.0,0.0001068229466909,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097839355469,0.0,0.0,7.889917469583452e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0001068228157237,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251647949219,0.0,0.0,0.0005067205638624,286.6010437011719,294.1499938964844,297.1859130859375,292.2388000488281,297.7594299316406,297.204833984375,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808742372319,1.5321148794100736e-08,0.0010808588704094,-0.0391690880060195,0.0,0.0,0.0,-0.0124081568792462,60.0,13.116744041442873,0.0,-7.965439863255598e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,0.0001013945584418,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904357910156,0.0,0.0,0.00010677366663,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,7.886277307989076e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,0.0001067735429387,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074035644531,0.0,0.0,0.0005064868601039,286.5800476074219,294.1499938964844,297.1695556640625,292.2450866699219,297.748291015625,297.1910400390625,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262800800996956e-08,0.0010803600307554,-0.0390165336430072,0.0,0.0,0.0,-0.0123792318627238,60.0,13.1104154586792,0.0,-7.958087877568688e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.0,0.0,0.0001013945584418,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904357910156,0.0,0.0,0.00010677366663,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,7.886277307989076e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,0.0001067735429387,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074035644531,0.0,0.0,0.0005064868601039,286.5800476074219,294.1499938964844,297.1695556640625,292.2450866699219,297.748291015625,297.1910400390625,285.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262800800996956e-08,0.0010803600307554,-0.0390165336430072,0.0,0.0,0.0,-0.0123792318627238,60.0,13.1104154586792,0.0,-7.958087877568688e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.789306640625,0.0,0.0,0.0001013297296594,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,0.0001067053890437,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,7.881234341766685e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,0.0001067052653525,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898254394531,0.0,0.0,0.0005061629926785,286.559326171875,294.1499938964844,297.1510009765625,292.25018310546875,297.737060546875,297.1754455566406,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181969459376887e-08,0.001079668989405,-0.0388051867485046,0.0,0.0,0.0,-0.0123391598463058,60.0,13.100170135498049,0.0,-7.947907931793452e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.789306640625,0.0,0.0,0.0001013297296594,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,0.0001067053890437,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,7.881234341766685e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77789306640625,0.0,0.0,0.0001067052653525,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898254394531,0.0,0.0,0.0005061629926785,286.559326171875,294.1499938964844,297.1510009765625,292.25018310546875,297.737060546875,297.1754455566406,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181969459376887e-08,0.001079668989405,-0.0388051867485046,0.0,0.0,0.0,-0.0123391598463058,60.0,13.100170135498049,0.0,-7.947907931793452e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,0.0001012460197671,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001066172408172,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,7.874723814893514e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,0.000106617117126,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723999023437,0.0,0.0,0.0005057448288425,286.5389404296875,294.1499938964844,297.1300048828125,292.2539367675781,297.72564697265625,297.1578369140625,285.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077622705916838e-08,0.0010787768987938,-0.0385323539376258,0.0,0.0,0.0,-0.0122874323278665,60.0,13.085570335388184,0.0,-7.93477639149387e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,0.0001012460197671,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001066172408172,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,7.874723814893514e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,0.000106617117126,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723999023437,0.0,0.0,0.0005057448288425,286.5389404296875,294.1499938964844,297.1300048828125,292.2539367675781,297.72564697265625,297.1578369140625,285.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077622705916838e-08,0.0010787768987938,-0.0385323539376258,0.0,0.0,0.0,-0.0122874323278665,60.0,13.085570335388184,0.0,-7.93477639149387e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632751464844,0.0,0.0,0.000101196761534,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.0001065653705154,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,7.870892295613885e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,0.0001065652468241,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637634277344,0.0,0.0,0.0005054987850598,286.52886962890625,294.1499938964844,297.1184997558594,292.2552490234375,297.7198791503906,297.14813232421875,285.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782668832689,1.5016226484476647e-08,0.0010782518656924,-0.0383718200027942,0.0,0.0,0.0,-0.0122569948434829,60.0,13.076434135437012,0.0,-7.927054923584367e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75469970703125,0.0,0.0,0.0001011424828902,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,0.0001065082033164,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,7.866670057410374e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,0.0001065080796252,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75518798828125,0.0,0.0,0.0005052276537753,286.5188903808594,294.1499938964844,297.1063232421875,292.25616455078125,297.71405029296875,297.13787841796875,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776884155347,1.494856860517757e-08,0.0010776735143736,-0.0381949059665203,0.0,0.0,0.0,-0.0122234541922807,60.0,13.066068649291992,0.0,-7.918550437580053e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0001010184641927,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,0.0001063775998773,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,7.85702359280549e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,0.0001063774834619,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0005046081496402,286.4991149902344,294.1499938964844,297.0797424316406,292.2567443847656,297.7021789550781,297.11553955078125,285.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.479399447390506e-08,0.0010763518512248,-0.0377907156944274,0.0,0.0,0.0,-0.0121468268334865,60.0,13.041547775268556,0.0,-7.89913769949635e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0001010184641927,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,0.0001063775998773,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,7.85702359280549e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266845703125,0.0,0.0,0.0001063774834619,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0005046081496402,286.4991149902344,294.1499938964844,297.0797424316406,292.2567443847656,297.7021789550781,297.11553955078125,285.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.479399447390506e-08,0.0010763518512248,-0.0377907156944274,0.0,0.0,0.0,-0.0121468268334865,60.0,13.041547775268556,0.0,-7.89913769949635e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289123535156,0.0,0.0,0.0001009451443678,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,0.0001063003874151,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,7.851320697227493e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,0.0001063002709997,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,0.0005042419070377,286.4889831542969,294.1499938964844,297.064697265625,292.25634765625,297.6958923339844,297.102783203125,285.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755852563306,1.4702610684480533e-08,0.0010755704715847,-0.0375517457723617,0.0,0.0,0.0,-0.0121015235781669,60.0,13.02646541595459,0.0,-7.88767167136939e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,0.0001008728577289,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054443359375,0.0,0.0,0.0001062242663465,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071228027344,0.0,0.0,7.845698564779013e-05,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,0.0001062241499312,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,0.0005038808449171,286.47967529296875,294.1499938964844,297.04998779296875,292.2555236816406,297.6900329589844,297.0904846191406,285.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748149361461,1.4612524523727188e-08,0.0010748002678155,-0.0373161695897579,0.0,0.0,0.0,-0.012056864798069,60.0,13.011366844177246,0.0,-7.876376884041748e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,0.000100712684798,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001060555878211,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,7.833239942556247e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,0.0001060554714058,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.0005030807224102,286.4605712890625,294.1499938964844,297.01641845703125,292.2529296875,297.6775207519531,297.0624084472656,285.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412898430293808e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,12.97597599029541,0.0,-7.851377148426766e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041931152344,0.0,0.0,0.000100712684798,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001060555878211,299.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,7.833239942556247e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,0.0001060554714058,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,0.0005030807224102,286.4605712890625,294.1499938964844,297.01641845703125,292.2529296875,297.6775207519531,297.0624084472656,285.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412898430293808e-08,0.0010730933863669,-0.036794114857912,0.0,0.0,0.0,-0.0119579024612903,60.0,12.97597599029541,0.0,-7.851377148426766e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,0.000100547375041,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,0.0001058815105352,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,7.820381870260462e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,0.0001058813941199,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,0.0005022549303248,286.4417724609375,294.1499938964844,296.97869873046875,292.24957275390625,297.66455078125,297.0308532714844,285.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713461088016,1.4206880116773846e-08,0.0010713319061324,-0.0362553112208843,0.0,0.0,0.0,-0.0118557708337903,60.0,12.937270164489746,0.0,-7.825619263712724e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,0.000100547375041,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,0.0001058815105352,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,7.820381870260462e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,0.0001058813941199,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,0.0005022549303248,286.4417724609375,294.1499938964844,296.97869873046875,292.24957275390625,297.66455078125,297.0308532714844,285.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713461088016,1.4206880116773846e-08,0.0010713319061324,-0.0362553112208843,0.0,0.0,0.0,-0.0118557708337903,60.0,12.937270164489746,0.0,-7.825619263712724e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,0.0001004627702059,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,0.0001057924164342,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,7.813801494194195e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,0.0001057923000189,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,0.0005018323427066,286.4324951171875,294.1499938964844,296.9583435058594,292.24761962890625,297.6578674316406,297.013671875,285.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704444721341,1.4101445344749663e-08,0.0010704303858801,-0.0359795577824115,0.0,0.0,0.0,-0.0118035022169351,60.0,12.916943550109863,0.0,-7.81245290681909e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0001003770157694,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,0.0001057021072483,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,7.807130896253511e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,0.000105701990833,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.0005014039925299,286.4233093261719,294.1499938964844,296.93707275390625,292.2454528808594,297.65106201171875,296.99560546875,285.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695306118577,1.3994569059150308e-08,0.0010695165256038,-0.0357000231742858,0.0,0.0,0.0,-0.0117505202069878,60.0,12.896076202392578,0.0,-7.79911815129708e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,0.0001002018689177,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408996582031,0.0,0.0,0.0001055176689988,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,7.793508848408237e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001055175598594,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,0.0005005290731787,286.4051818847656,294.1499938964844,296.891845703125,292.2406005859375,297.6369934082031,296.9568786621094,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676641250029,1.3776300988865842e-08,0.0010676502715796,-0.035129114985466,0.0,0.0,0.0,-0.0116423154249787,60.0,12.85273265838623,0.0,-7.771919996457657e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,0.0001002018689177,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6408996582031,0.0,0.0,0.0001055176689988,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,7.793508848408237e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001055175598594,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,0.0005005290731787,286.4051818847656,294.1499938964844,296.891845703125,292.2406005859375,297.6369934082031,296.9568786621094,285.2372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676641250029,1.3776300988865842e-08,0.0010676502715796,-0.035129114985466,0.0,0.0,0.0,-0.0116423154249787,60.0,12.85273265838623,0.0,-7.771919996457657e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396484375,0.0,0.0,0.000100022436527,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,0.0001053287051036,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,7.77955210651271e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,0.0001053285959642,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,0.000499632791616,286.3873596191406,294.1499938964844,296.84326171875,292.2350158691406,297.6222839355469,296.91473388671875,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657517705112,1.3552681643602682e-08,0.0010657382663339,-0.0345441773533821,0.0,0.0,0.0,-0.0115314582362771,60.0,12.807345390319824,0.0,-7.74410509052359e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396484375,0.0,0.0,0.000100022436527,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,0.0001053287051036,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,7.77955210651271e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295166015625,0.0,0.0,0.0001053285959642,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401062011719,0.0,0.0,0.000499632791616,286.3873596191406,294.1499938964844,296.84326171875,292.2350158691406,297.6222839355469,296.91473388671875,285.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657517705112,1.3552681643602682e-08,0.0010657382663339,-0.0345441773533821,0.0,0.0,0.0,-0.0115314582362771,60.0,12.807345390319824,0.0,-7.74410509052359e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,9.983912605093792e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001051356666721,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,7.765294139971957e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,0.0001051355575327,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,0.0004987171269021,286.369873046875,294.1499938964844,296.7916564941406,292.2287292480469,297.6068725585937,296.8694152832031,285.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063798321411,1.332423948952055e-08,0.001063784933649,-0.0339465886354446,0.0,0.0,0.0,-0.0114182103425264,60.0,12.760042190551758,0.0,-7.715740935054782e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,9.983912605093792e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001051356666721,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,7.765294139971957e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,0.0001051355575327,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,0.0004987171269021,286.369873046875,294.1499938964844,296.7916564941406,292.2287292480469,297.6068725585937,296.8694152832031,285.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063798321411,1.332423948952055e-08,0.001063784933649,-0.0339465886354446,0.0,0.0,0.0,-0.0114182103425264,60.0,12.760042190551758,0.0,-7.715740935054782e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,9.965259960154071e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,0.0001049392521963,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,7.750786608085036e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,0.0001049391430569,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.0004977853968739,286.35272216796875,294.1499938964844,296.7372436523437,292.22174072265625,297.5907287597656,296.8211975097656,285.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618105297908,1.3091797868014513e-08,0.0010617974912747,-0.0333385020494461,0.0,0.0,0.0,-0.0113029796630144,60.0,12.710960388183594,0.0,-7.686934111461596e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6086120605469,0.0,0.0,9.965259960154071e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,0.0001049392521963,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,7.750786608085036e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,0.0001049391430569,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.0004977853968739,286.35272216796875,294.1499938964844,296.7372436523437,292.22174072265625,297.5907287597656,296.8211975097656,285.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618105297908,1.3091797868014513e-08,0.0010617974912747,-0.0333385020494461,0.0,0.0,0.0,-0.0113029796630144,60.0,12.710960388183594,0.0,-7.686934111461596e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,9.95581431197934e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58709716796875,0.0,0.0,0.0001048397753038,299.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885925292969,0.0,0.0,7.743439346086234e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,0.0001048396661644,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0004973135073669,286.34429931640625,294.1499938964844,296.7090759277344,292.218017578125,297.582275390625,296.7957763671875,285.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608038865029,1.2974080476624296e-08,0.0010607908479869,-0.0330305285751819,0.0,0.0,0.0,-0.0112446220591664,60.0,12.685623168945312,0.0,-7.672365143207571e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934753417969,0.0,0.0,9.946327190846203e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57965087890625,0.0,0.0,0.0001047398691298,299.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,7.736060069873929e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,0.0001047397672664,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,0.0004968396387994,286.3359375,294.1499938964844,296.6803283691406,292.2141418457031,297.5736083984375,296.76971435546875,285.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597928194329,1.2855854158999593e-08,0.0010597798973321,-0.0327212139964103,0.0,0.0,0.0,-0.0111860120669007,60.0,12.659934043884276,0.0,-7.657747858047514e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,9.92727218545042e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,0.0001045392054948,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,7.721238944213837e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,0.0001045391036313,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,0.0004958877689205,286.3194274902344,294.1499938964844,296.6211853027344,292.2059020996094,297.55584716796875,296.71649169921875,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577621869742,1.2618393441243825e-08,0.0010577496141195,-0.0320999212563037,0.0,0.0,0.0,-0.0110682928934693,60.0,12.607860565185549,0.0,-7.628430154227318e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784912109375,0.0,0.0,9.92727218545042e-05,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648498535156,0.0,0.0,0.0001045392054948,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663146972656,0.0,0.0,7.721238944213837e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,0.0001045391036313,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,0.0004958877689205,286.3194274902344,294.1499938964844,296.6211853027344,292.2059020996094,297.55584716796875,296.71649169921875,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577621869742,1.2618393441243825e-08,0.0010577496141195,-0.0320999212563037,0.0,0.0,0.0,-0.0110682928934693,60.0,12.607860565185549,0.0,-7.628430154227318e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56964111328125,0.0,0.0,9.9157499789726e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,0.0001044178716256,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575561523437,0.0,0.0,7.712277147220448e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600891113281,0.0,0.0,0.0001044177697622,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700378417969,0.0,0.0,0.000495312269777,286.30975341796875,294.1499938964844,296.584716796875,292.20068359375,297.5446472167969,296.68316650390625,285.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565343545749,1.2474807853379843e-08,0.0010565218981355,-0.0317242257297039,0.0,0.0,0.0,-0.0109971119090914,60.0,12.575674057006836,0.0,-7.610729824136797e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.563720703125,0.0,0.0,9.908067295327784e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001043369702529,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517272949219,0.0,0.0,7.70630213082768e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,0.0001043368683895,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,0.0004949285066686,286.30328369140625,294.1499938964844,296.56005859375,292.19708251953125,297.53717041015625,296.6609191894531,285.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557157220318,1.2379071989698788e-08,0.0010557032655924,-0.0314737223088741,0.0,0.0,0.0,-0.010949651710689,60.0,12.55421543121338,0.0,-7.598939077979594e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,9.888824570225552e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,0.0001041343348333,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373229980469,0.0,0.0,7.691334758419544e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,0.0001041342329699,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,0.0004939672653563,286.2874450683594,294.1499938964844,296.49725341796875,292.1877136230469,297.51763916015625,296.6034545898437,285.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536650661379,1.2139277139056048e-08,0.0010536529589444,-0.0308462493121624,0.0,0.0,0.0,-0.0108307758346199,60.0,12.499397277832031,0.0,-7.569447291189135e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491943359375,0.0,0.0,9.888824570225552e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.0,0.0,0.0001041343348333,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373229980469,0.0,0.0,7.691334758419544e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,0.0001041342329699,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,0.0004939672653563,286.2874450683594,294.1499938964844,296.49725341796875,292.1877136230469,297.51763916015625,296.6034545898437,285.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536650661379,1.2139277139056048e-08,0.0010536529589444,-0.0308462493121624,0.0,0.0,0.0,-0.0108307758346199,60.0,12.499397277832031,0.0,-7.569447291189135e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,9.86961167654954e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0001039320122799,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,7.676391396671534e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,0.0001039319104165,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,0.0004930075374431,286.2719116210937,294.1499938964844,296.4330444335937,292.1778259277344,297.49725341796875,296.54449462890625,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516176698729,1.1899857099706423e-08,0.0010516056790947,-0.0302197225391864,0.0,0.0,0.0,-0.0107120852917432,60.0,12.443621635437012,0.0,-7.5400592436381e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,9.86961167654954e-05,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0001039320122799,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,7.676391396671534e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,0.0001039319104165,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,0.0004930075374431,286.2719116210937,294.1499938964844,296.4330444335937,292.1778259277344,297.49725341796875,296.54449462890625,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516176698729,1.1899857099706423e-08,0.0010516056790947,-0.0302197225391864,0.0,0.0,0.0,-0.0107120852917432,60.0,12.443621635437012,0.0,-7.5400592436381e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277709960937,0.0,0.0,9.860053251031786e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147399902344,0.0,0.0,0.0001038313494063,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,7.668956823181361e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5185852050781,0.0,0.0,0.0001038312548189,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281677246094,0.0,0.0,0.0004925301182083,286.2642822265625,294.1499938964844,296.4005126953125,292.1726989746094,297.4866638183594,296.5143737792969,285.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505989193916,1.178074349184044e-08,0.0010505871614441,-0.0299080070108175,0.0,0.0,0.0,-0.0106530357152223,60.0,12.415335655212402,0.0,-7.525459011503699e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
