time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224760,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.850531205302104e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,0.0001037310721585,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5091857910156,0.0,0.0,7.661549898330122e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116271972656,0.0,0.0,0.0001037309775711,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0004920544452033,286.2567138671875,294.1499938964844,296.3677062988281,292.1674499511719,297.47589111328125,296.4840393066406,285.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495842434465,1.1662080190433244e-08,0.0010495726019144,-0.0295974593609571,0.0,0.0,0.0,-0.0105942096561193,60.0,12.386932373046877,0.0,-7.510928412557406e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,9.831574425334112e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,0.0001035314489854,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,7.64680517022498e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.000103531347122,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,0.0004911074647679,286.2417297363281,294.1499938964844,296.301513671875,292.1566772460937,297.4540100097656,296.4229736328125,285.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475640883669,1.1425849599788762e-08,0.0010475526796653,-0.0289792083203792,0.0,0.0,0.0,-0.0104771004989743,60.0,12.329890251159668,0.0,-7.482043429263285e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067749023437,0.0,0.0,9.831574425334112e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4939880371094,0.0,0.0,0.0001035314489854,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,7.64680517022498e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.000103531347122,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,0.0004911074647679,286.2417297363281,294.1499938964844,296.301513671875,292.1566772460937,297.4540100097656,296.4229736328125,285.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475640883669,1.1425849599788762e-08,0.0010475526796653,-0.0289792083203792,0.0,0.0,0.0,-0.0104771004989743,60.0,12.329890251159668,0.0,-7.482043429263285e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,9.812849020818248e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001033342559821,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,7.632240885868669e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0001033341613947,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0004901721258647,286.2270202636719,294.1499938964844,296.2347412109375,292.1455078125,297.4312744140625,296.36102294921875,285.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455687297508,1.1192509141721985e-08,0.0010455575538799,-0.0283684898167848,0.0,0.0,0.0,-0.010361423715949,60.0,12.272254943847656,0.0,-7.453566297499492e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,9.812849020818248e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001033342559821,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,7.632240885868669e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0001033341613947,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0004901721258647,286.2270202636719,294.1499938964844,296.2347412109375,292.1455078125,297.4312744140625,296.36102294921875,285.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455687297508,1.1192509141721985e-08,0.0010455575538799,-0.0283684898167848,0.0,0.0,0.0,-0.010361423715949,60.0,12.272254943847656,0.0,-7.453566297499492e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,9.79436736088246e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0001031396313919,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,7.617866504006088e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,0.0001031395368045,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,0.0004892489523626,286.2125549316406,294.1499938964844,296.1676330566406,292.134033203125,297.40789794921875,296.2985534667969,285.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435993317514,1.0962202701136904e-08,0.0010435883887112,-0.0277656819671392,0.0,0.0,0.0,-0.0102472519502043,60.0,12.214322090148926,0.0,-7.425512649206213e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,9.79436736088246e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0001031396313919,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,7.617866504006088e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,0.0001031395368045,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,0.0004892489523626,286.2125549316406,294.1499938964844,296.1676330566406,292.134033203125,297.40789794921875,296.2985534667969,285.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435993317514,1.0962202701136904e-08,0.0010435883887112,-0.0277656819671392,0.0,0.0,0.0,-0.0102472519502043,60.0,12.214322090148926,0.0,-7.425512649206213e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,9.776125807547942e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,0.0001029475388349,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,7.603677659062669e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,0.0001029474442475,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,0.000488337711431,286.1983337402344,294.1499938964844,296.1005249023437,292.1222839355469,297.38385009765625,296.23565673828125,285.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416553122922,1.0734885869112532e-08,0.0010416446020826,-0.0271706711500883,0.0,0.0,0.0,-0.0101345619186759,60.0,12.15613842010498,0.0,-7.397874668413351e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,9.776125807547942e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,0.0001029475388349,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,7.603677659062669e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.457275390625,0.0,0.0,0.0001029474442475,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,0.000488337711431,286.1983337402344,294.1499938964844,296.1005249023437,292.1222839355469,297.38385009765625,296.23565673828125,285.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416553122922,1.0734885869112532e-08,0.0010416446020826,-0.0271706711500883,0.0,0.0,0.0,-0.0101345619186759,60.0,12.15613842010498,0.0,-7.397874668413351e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,9.76712181000039e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44708251953125,0.0,0.0,0.0001028527185553,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,7.596674549859017e-05,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45068359375,0.0,0.0,0.0001028526312438,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,0.000487887969939,286.1913452148437,294.1499938964844,296.0670471191406,292.1163330078125,297.3715209960937,296.2040710449219,285.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406972141936,1.0622687618422333e-08,0.0010406866203993,-0.0268769729882478,0.0,0.0,0.0,-0.0100789470598101,60.0,12.126943588256836,0.0,-7.38425214308336e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45269775390625,0.0,0.0,9.758186206454413e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,0.0001027586185955,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,7.589724555145949e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.000102758531284,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,0.0004874416044913,286.18438720703125,294.1499938964844,296.0336303710937,292.1103515625,297.3590087890625,296.1724853515625,285.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397451696917,1.0511336689944528e-08,0.0010397346923127,-0.0265854895114898,0.0,0.0,0.0,-0.0100237466394901,60.0,12.097785949707031,0.0,-7.370745436219296e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,9.740525274537504e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,0.0001025726378429,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,7.575987547170371e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,0.0001025725505314,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,0.0004865594091825,286.170654296875,294.1499938964844,295.96728515625,292.0982971191406,297.3336181640625,296.1093139648437,285.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378613369539,1.0291258512040713e-08,0.0010378510924056,-0.0260093733668327,0.0,0.0,0.0,-0.0099146356806159,60.0,12.039539337158203,0.0,-7.344085872773577e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,9.740525274537504e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276123046875,0.0,0.0,0.0001025726378429,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,7.575987547170371e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,0.0001025725505314,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399719238281,0.0,0.0,0.0004865594091825,286.170654296875,294.1499938964844,295.96728515625,292.0982971191406,297.3336181640625,296.1093139648437,285.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378613369539,1.0291258512040713e-08,0.0010378510924056,-0.0260093733668327,0.0,0.0,0.0,-0.0099146356806159,60.0,12.039539337158203,0.0,-7.344085872773577e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,9.728738950798288e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189147949219,0.0,0.0,0.0001024485245579,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,7.566820568172261e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,0.0001024484299705,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,0.0004859706677962,286.1614990234375,294.1499938964844,295.9225769042969,292.0900573730469,297.31591796875,296.0665283203125,285.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366063797846,1.0144385775845421e-08,0.0010365962516516,-0.0256248768419027,0.0,0.0,0.0,-0.0098418304696679,60.0,11.999985694885254,0.0,-7.326320883294103e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,9.72322013694793e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,0.0001023904042085,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,7.562527753179893e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.000102390316897,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0004856949672102,286.1571960449219,294.1499938964844,295.9017028808594,292.086181640625,297.3075561523437,296.04638671875,285.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360170854255,1.0075611456272782e-08,0.0010360070737078,-0.0254448298364877,0.0,0.0,0.0,-0.0098077300935983,60.0,11.98137092590332,0.0,-7.318009664913917e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.706206037662923e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,0.0001022112337523,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,7.549294241471216e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0001022111464408,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0004848450771532,286.1439819335937,294.1499938964844,295.8371887207031,292.0740966796875,297.2808532714844,295.98394775390625,285.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863597050241424e-09,0.001034194137901,-0.0248897746205329,0.0,0.0,0.0,-0.0097026256844401,60.0,11.92361545562744,0.0,-7.292418047200044e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.706206037662923e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,0.0001022112337523,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,7.549294241471216e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056701660156,0.0,0.0,0.0001022111464408,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0004848450771532,286.1439819335937,294.1499938964844,295.8371887207031,292.0740966796875,297.2808532714844,295.98394775390625,285.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863597050241424e-09,0.001034194137901,-0.0248897746205329,0.0,0.0,0.0,-0.0097026256844401,60.0,11.92361545562744,0.0,-7.292418047200044e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,9.68946042121388e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,0.0001020348936435,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,7.536269549746066e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.000102034806332,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0004840086330659,286.1310119628906,294.1499938964844,295.7740173339844,292.06207275390625,297.2535400390625,295.9222412109375,285.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654931076852336e-09,0.0010324098402634,-0.0243434607982635,0.0,0.0,0.0,-0.0095991808921098,60.0,11.86633014678955,0.0,-7.267274071409703e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,9.68946042121388e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,0.0001020348936435,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,7.536269549746066e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.000102034806332,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0004840086330659,286.1310119628906,294.1499938964844,295.7740173339844,292.06207275390625,297.2535400390625,295.9222412109375,285.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654931076852336e-09,0.0010324098402634,-0.0243434607982635,0.0,0.0,0.0,-0.0095991808921098,60.0,11.86633014678955,0.0,-7.267274071409703e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,9.681184747023508e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0001019477494992,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,7.52983323764056e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,0.0001019476621877,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0004835952422581,286.1246337890625,294.1499938964844,295.7430114746094,292.05615234375,297.2396240234375,295.8918762207031,285.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551808233254633e-09,0.0010315298568457,-0.024073464795947,0.0,0.0,0.0,-0.0095480680465698,60.0,11.837946891784668,0.0,-7.254864442529654e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38897705078125,0.0,0.0,9.672966552898288e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775939941406,0.0,0.0,0.0001018612019834,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,7.523440581280738e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001018611146719,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,0.0004831847327295,286.1183166503906,294.1499938964844,295.71246337890625,292.0502624511719,297.2255554199219,295.8617858886719,285.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306637268513,9.449399485106369e-09,0.0010306542972102,-0.0238053314387798,0.0,0.0,0.0,-0.0094972997903823,60.0,11.809765815734863,0.0,-7.242550736918929e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.65670042205602e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.0001016899041133,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,7.510789146181196e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,0.0001016898240777,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.000482372182887,286.1058654785156,294.1499938964844,295.6528015136719,292.0387268066406,297.1971740722656,295.8022766113281,285.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246698517983988e-09,0.0010289188940078,-0.0232745986431837,0.0,0.0,0.0,-0.0093968017026782,60.0,11.75380802154541,0.0,-7.21820896387726e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.65670042205602e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.0001016899041133,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,7.510789146181196e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36883544921875,0.0,0.0,0.0001016898240777,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.000482372182887,286.1058654785156,294.1499938964844,295.6528015136719,292.0387268066406,297.1971740722656,295.8022766113281,285.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246698517983988e-09,0.0010289188940078,-0.0232745986431837,0.0,0.0,0.0,-0.0093968017026782,60.0,11.75380802154541,0.0,-7.21820896387726e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,9.640659118304028e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,0.0001015209854813,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,7.498312334064394e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0001015208981698,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0004815708962269,286.0936279296875,294.1499938964844,295.5953063964844,292.02752685546875,297.16827392578125,295.7442932128906,285.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046810411916796e-09,0.0010272096842527,-0.0227512083947658,0.0,0.0,0.0,-0.0092977089807391,60.0,11.69866943359375,0.0,-7.194245199571014e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,9.640659118304028e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,0.0001015209854813,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548278808594,0.0,0.0,7.498312334064394e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0001015208981698,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,0.0004815708962269,286.0936279296875,294.1499938964844,295.5953063964844,292.02752685546875,297.16827392578125,295.7442932128906,285.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046810411916796e-09,0.0010272096842527,-0.0227512083947658,0.0,0.0,0.0,-0.0092977089807391,60.0,11.69866943359375,0.0,-7.194245199571014e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.62482881732285e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.0001013542787404,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,7.485999230993912e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001013541987049,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0004807801451534,286.0816650390625,294.1499938964844,295.540283203125,292.0167541503906,297.13897705078125,295.6881103515625,285.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849547761258236e-09,0.0010255230590701,-0.0222346745431423,0.0,0.0,0.0,-0.0091999173164367,60.0,11.644622802734377,0.0,-7.170634575004442e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,9.62482881732285e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.0001013542787404,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,7.485999230993912e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451232910156,0.0,0.0,0.0001013541987049,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0004807801451534,286.0816650390625,294.1499938964844,295.540283203125,292.0167541503906,297.13897705078125,295.6881103515625,285.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849547761258236e-09,0.0010255230590701,-0.0222346745431423,0.0,0.0,0.0,-0.0091999173164367,60.0,11.644622802734377,0.0,-7.170634575004442e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,9.609202243154868e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,0.0001011897184071,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,7.47384547139518e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,0.0001011896383715,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0004799995513167,286.0699157714844,294.1499938964844,295.4879455566406,292.00653076171875,297.1093139648437,295.6339111328125,285.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.6548244127016e-09,0.001023857970722,-0.02172477170825,0.0,0.0,0.0,-0.0091033848002552,60.0,11.591790199279783,0.0,-7.147366432036506e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,9.609202243154868e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,0.0001011897184071,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,7.47384547139518e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,0.0001011896383715,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0004799995513167,286.0699157714844,294.1499938964844,295.4879455566406,292.00653076171875,297.1093139648437,295.6339111328125,285.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.6548244127016e-09,0.001023857970722,-0.02172477170825,0.0,0.0,0.0,-0.0091033848002552,60.0,11.591790199279783,0.0,-7.147366432036506e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3354187011719,0.0,0.0,9.601460624253376e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,0.000101108198578,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,7.467823888873681e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,0.0001011081185424,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,0.0004796128487214,286.06414794921875,294.1499938964844,295.462890625,292.0016784667969,297.0943298339844,295.6078186035156,285.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.558355801824291e-09,0.001023035030812,-0.0214721523225307,0.0,0.0,0.0,-0.0090555716305971,60.0,11.5659818649292,0.0,-7.13585279754625e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,9.593769209459424e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0001010272026178,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,7.4618415965233e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0001010271225823,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,0.0004792286490555,286.0584411621094,294.1499938964844,295.4385986328125,291.9969482421875,297.07928466796875,295.5823059082031,285.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.46251424491129e-09,0.0010222154669463,-0.0212211720645427,0.0,0.0,0.0,-0.0090080583468079,60.0,11.540542602539062,0.0,-7.124423007098812e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,9.578540630172938e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,0.000100866840512,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,7.44999706512317e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0001008667604764,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,0.0004784679622389,286.04718017578125,294.1499938964844,295.3925170898437,291.98809814453125,297.049072265625,295.5326538085937,285.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205990402027,8.272754925542358e-09,0.0010205907747149,-0.0207242369651794,0.0,0.0,0.0,-0.0089139761403203,60.0,11.49050521850586,0.0,-7.101820642674286e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,9.578540630172938e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,0.000100866840512,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,7.44999706512317e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0001008667604764,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31866455078125,0.0,0.0,0.0004784679622389,286.04718017578125,294.1499938964844,295.3925170898437,291.98809814453125,297.049072265625,295.5326538085937,285.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205990402027,8.272754925542358e-09,0.0010205907747149,-0.0207242369651794,0.0,0.0,0.0,-0.0089139761403203,60.0,11.49050521850586,0.0,-7.101820642674286e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,9.567116649122907e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001007465325528,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,7.441110938088968e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0001007464525173,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0004778972943313,286.0387878417969,294.1499938964844,295.35986328125,291.98193359375,297.0259704589844,295.4968566894531,285.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130398576611242e-09,0.0010193743510171,-0.020351430401206,0.0,0.0,0.0,-0.0088434088975191,60.0,11.45370101928711,0.0,-7.08488840928112e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,9.563529602019116e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,0.0001007087630569,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,7.43832133593969e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0001007086830213,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.000477718131151,286.0361633300781,294.1499938964844,295.3500061035156,291.9801025390625,297.0186767578125,295.4856872558594,285.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085702773996672e-09,0.0010189913446083,-0.0202343799173831,0.0,0.0,0.0,-0.0088212471455335,60.0,11.442138671875,0.0,-7.079576391788579e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.548667003400624e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,0.0001005522426567,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,7.426761294482276e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0001005521698971,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,0.000476975692436,286.0253295898437,294.1499938964844,295.31134033203125,291.97296142578125,296.9881896972656,295.4415283203125,285.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900498033563963e-09,0.0010174076305702,-0.0197493433952331,0.0,0.0,0.0,-0.008729432709515,60.0,11.395627975463867,-0.0,-7.057585094116804e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,9.548667003400624e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,0.0001005522426567,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869567871094,0.0,0.0,7.426761294482276e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0001005521698971,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,0.000476975692436,286.0253295898437,294.1499938964844,295.31134033203125,291.97296142578125,296.9881896972656,295.4415283203125,285.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900498033563963e-09,0.0010174076305702,-0.0197493433952331,0.0,0.0,0.0,-0.008729432709515,60.0,11.395627975463867,-0.0,-7.057585094116804e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.53390044742264e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.0001003967408905,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,7.415275467792526e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001003966681309,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,0.0004762380558531,286.0147399902344,294.1499938964844,295.2765808105469,291.9667358398437,296.9576721191406,295.4005432128906,285.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716493222176268e-09,0.0010158342774957,-0.0192674342542886,0.0,0.0,0.0,-0.0086382133886218,60.0,11.350984573364258,-0.0,-7.035770721586232e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.53390044742264e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.0001003967408905,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,7.415275467792526e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001003966681309,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,0.0004762380558531,286.0147399902344,294.1499938964844,295.2765808105469,291.9667358398437,296.9576721191406,295.4005432128906,285.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716493222176268e-09,0.0010158342774957,-0.0192674342542886,0.0,0.0,0.0,-0.0086382133886218,60.0,11.350984573364258,-0.0,-7.035770721586232e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
