time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,9.526539361104368e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26983642578125,0.0,0.0,0.0001003192301141,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,7.409550744341686e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,0.0001003191573545,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802429199219,0.0,0.0,0.000475870387163,286.00958251953125,294.1499938964844,295.26055908203125,291.9639587402344,296.9424133300781,295.3815612792969,285.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624776365844355e-09,0.0010150518501177,-0.0190272219479084,0.0,0.0,0.0,-0.0085927546024322,60.0,11.329522132873535,-0.0,-7.024909365327403e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.519201557850464e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646179199219,0.0,0.0,0.0001002419521682,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26568603515625,0.0,0.0,7.40384275559336e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0001002418794087,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,0.0004755038244184,286.0044250488281,294.1499938964844,295.24542236328125,291.9613647460937,296.9271850585937,295.3633728027344,285.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533333956644128e-09,0.001014269888401,-0.0187877286225557,0.0,0.0,0.0,-0.0085474234074354,60.0,11.30846118927002,-0.0,-7.014089931089984e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,9.50460889725946e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0001000882839434,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,7.392492989310995e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001000882111839,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,0.0004747748898807,285.9942932128906,294.1499938964844,295.2176208496094,291.956787109375,296.89678955078125,295.3285217285156,285.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.3514998533141815e-09,0.0010127132991328,-0.0183114819228649,0.0,0.0,0.0,-0.0084572713822126,60.0,11.267157554626465,-0.0,-6.992598855504184e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,9.50460889725946e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0001000882839434,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.0,7.392492989310995e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001000882111839,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2644348144531,0.0,0.0,0.0004747748898807,285.9942932128906,294.1499938964844,295.2176208496094,291.956787109375,296.89678955078125,295.3285217285156,285.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.3514998533141815e-09,0.0010127132991328,-0.0183114819228649,0.0,0.0,0.0,-0.0084572713822126,60.0,11.267157554626465,-0.0,-6.992598855504184e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.490121738053858e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.993572894018143e-05,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,7.381224713753909e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,9.993565618060528e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,0.0004740512522403,285.984375,294.1499938964844,295.1929626464844,291.95294189453125,296.8665771484375,295.2968444824219,285.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170980254045389e-09,0.0010111697483807,-0.0178386643528938,0.0,0.0,0.0,-0.0083677796646952,60.0,11.22757053375244,-0.0,-6.97129607374336e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.490121738053858e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,9.993572894018143e-05,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,7.381224713753909e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,9.993565618060528e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,0.0004740512522403,285.984375,294.1499938964844,295.1929626464844,291.95294189453125,296.8665771484375,295.2968444824219,285.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170980254045389e-09,0.0010111697483807,-0.0178386643528938,0.0,0.0,0.0,-0.0083677796646952,60.0,11.22757053375244,-0.0,-6.97129607374336e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.475715341977776e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,9.97840179479681e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,7.370019739028066e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,9.978394518839195e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0004733316018246,285.9747009277344,294.1499938964844,295.171142578125,291.9497985839844,296.8365173339844,295.26806640625,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991466516836908e-09,0.0010096346959471,-0.017368471249938,0.0,0.0,0.0,-0.0082787871360778,60.0,11.18954372406006,-0.0,-6.950143927042518e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.475715341977776e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,9.97840179479681e-05,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,7.370019739028066e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,9.978394518839195e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0004733316018246,285.9747009277344,294.1499938964844,295.171142578125,291.9497985839844,296.8365173339844,295.26806640625,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991466516836908e-09,0.0010096346959471,-0.017368471249938,0.0,0.0,0.0,-0.0082787871360778,60.0,11.18954372406006,-0.0,-6.950143927042518e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,9.461397712584584e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,9.9633245554287e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,7.358883158303797e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.963317279471084e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0004726164042949,285.9652099609375,294.1499938964844,295.15191650390625,291.947265625,296.8067321777344,295.2420349121094,285.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813057673582534e-09,0.0010081091895699,-0.016901159659028,0.0,0.0,0.0,-0.0081903422251343,60.0,11.152969360351562,-0.0,-6.929153784085429e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,9.461397712584584e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,9.9633245554287e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,7.358883158303797e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.963317279471084e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338562011719,0.0,0.0,0.0004726164042949,285.9652099609375,294.1499938964844,295.15191650390625,291.947265625,296.8067321777344,295.2420349121094,285.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813057673582534e-09,0.0010081091895699,-0.016901159659028,0.0,0.0,0.0,-0.0081903422251343,60.0,11.152969360351562,-0.0,-6.929153784085429e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,9.454265818931162e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,9.95581431197934e-05,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201843261719,0.0,0.0,7.353335968218744e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,9.955807036021724e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,0.0004722601734101,285.9605712890625,294.1499938964844,295.1432189941406,291.9462280273437,296.7919616699219,295.23028564453125,285.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724194534513117e-09,0.0010073508601635,-0.0166683904826641,0.0,0.0,0.0,-0.008146297186613,60.0,11.13532829284668,-0.0,-6.918710937497964e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.44715939112939e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.94833026197739e-05,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,7.34780915081501e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,9.948323713615535e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240295410156,0.0,0.0,0.00047190519399,285.9559631347656,294.1499938964844,295.13507080078125,291.9453430175781,296.7772521972656,295.2191162109375,285.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.635644478336644e-09,0.001006593578495,-0.0164364427328109,0.0,0.0,0.0,-0.0081023992970585,60.0,11.117985725402832,-0.0,-6.908312144560115e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,9.433034574612976e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,9.933456021826714e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,7.336822454817593e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,9.9334487458691e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0004711996007245,285.9468994140625,294.1499938964844,295.1203308105469,291.94390869140625,296.748046875,295.197998046875,285.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596337168154605e-09,0.0010050870478153,-0.0159753933548927,0.0,0.0,0.0,-0.0080151353031396,60.0,11.08389949798584,-0.0,-6.887666614829868e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,9.433034574612976e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,9.933456021826714e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,7.336822454817593e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,9.9334487458691e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0004711996007245,285.9468994140625,294.1499938964844,295.1203308105469,291.94390869140625,296.748046875,295.197998046875,285.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596337168154605e-09,0.0010050870478153,-0.0159753933548927,0.0,0.0,0.0,-0.0080151353031396,60.0,11.08389949798584,-0.0,-6.887666614829868e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,9.421255526831374e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.921051969286054e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,7.327660568989813e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,9.921045420924202e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.206298828125,0.0,0.0,0.0004706112376879,285.939453125,294.1499938964844,295.109375,291.94305419921875,296.7237854003906,295.18212890625,285.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.3128662297629035e-09,0.0010038325563073,-0.0155909350141882,0.0,0.0,0.0,-0.0079423785209655,60.0,11.056241989135742,-0.0,-6.870475033338155e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044982910156,0.0,0.0,9.41902253543958e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,9.91870037978515e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,7.325923797907308e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,9.918693831423298e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0004704996827058,285.93804931640625,294.1499938964844,295.107421875,291.94293212890625,296.7191772460937,295.1791381835937,285.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285038267606069e-09,0.0010035941377282,-0.0155180394649505,0.0,0.0,0.0,-0.0079285809770226,60.0,11.050973892211914,-0.0,-6.867217905437428e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,9.405113087268546e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.904053149512038e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,7.31510590412654e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,9.904046601150184e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,0.0004698048869613,285.9294128417969,294.1499938964844,295.0961303710937,291.9423217773437,296.6906433105469,295.1622619628906,285.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111726236213144e-09,0.0010021121706813,-0.015064038336277,0.0,0.0,0.0,-0.007842662744224,60.0,11.019112586975098,-0.0,-6.846948963357137e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,9.405113087268546e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,9.904053149512038e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,7.31510590412654e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,9.904046601150184e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19537353515625,0.0,0.0,0.0004698048869613,285.9294128417969,294.1499938964844,295.0961303710937,291.9423217773437,296.6906433105469,295.1622619628906,285.570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111726236213144e-09,0.0010021121706813,-0.015064038336277,0.0,0.0,0.0,-0.007842662744224,60.0,11.019112586975098,-0.0,-6.846948963357137e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,9.391318599227816e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,9.88952670013532e-05,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,7.304376049432904e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,9.889520151773468e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,0.0004691158246714,285.92095947265625,294.1499938964844,295.0862121582031,291.9420471191406,296.6625061035156,295.147216796875,285.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398379548269994e-09,0.0010006423108279,-0.0146137569099664,0.0,0.0,0.0,-0.007757450453937,60.0,10.988173484802246,-0.0,-6.826876131071914e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,9.391318599227816e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,9.88952670013532e-05,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,7.304376049432904e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,9.889520151773468e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,0.0004691158246714,285.92095947265625,294.1499938964844,295.0862121582031,291.9420471191406,296.6625061035156,295.147216796875,285.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398379548269994e-09,0.0010006423108279,-0.0146137569099664,0.0,0.0,0.0,-0.007757450453937,60.0,10.988173484802246,-0.0,-6.826876131071914e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.384464647155256e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,9.882308222586288e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17340087890625,0.0,0.0,7.299044955288991e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,9.882301674224436e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0004687734181061,285.91680908203125,294.1499938964844,295.0816650390625,291.9420166015625,296.64862060546875,295.1404724121094,285.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854430717988634e-09,0.0009999133180826,-0.0143900187686085,0.0,0.0,0.0,-0.0077151171863079,60.0,10.973089218139648,-0.0,-6.816912900831086e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,9.377641981700437e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,9.875123942038044e-05,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,7.293738599400967e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,9.875118121271952e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,0.0004684326413553,285.9127502441406,294.1499938964844,295.07733154296875,291.9420471191406,296.63482666015625,295.1340637207031,285.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769422717349926e-09,0.0009991864208132,-0.0141673246398568,0.0,0.0,0.0,-0.0076729748398065,60.0,10.958179473876951,-0.0,-6.80700438238091e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,9.364097059005871e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,9.86086088232696e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,7.28320301277563e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,9.860854333965108e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0004677560355048,285.9046936035156,294.1499938964844,295.0693359375,291.94219970703125,296.60748291015625,295.1219787597656,285.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647501324829e-09,0.0009977419394999,-0.0137251829728484,0.0,0.0,0.0,-0.0075892992317676,60.0,10.928699493408203,-0.0,-6.787352191395257e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,9.364097059005871e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,9.86086088232696e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,7.28320301277563e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,9.860854333965108e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0004677560355048,285.9046936035156,294.1499938964844,295.0693359375,291.94219970703125,296.60748291015625,295.1219787597656,285.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647501324829e-09,0.0009977419394999,-0.0137251829728484,0.0,0.0,0.0,-0.0075892992317676,60.0,10.928699493408203,-0.0,-6.787352191395257e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,9.350688924314454e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,9.846741158980876e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,7.27277438272722e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,9.846734610619023e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0004670862981583,285.8968200683594,294.1499938964844,295.0619201660156,291.9425048828125,296.5805053710937,295.111083984375,285.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579364222396e-09,0.0009963132906705,-0.0132875051349401,0.0,0.0,0.0,-0.0075064762495458,60.0,10.899785995483398,-0.0,-6.767927374085049e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,9.350688924314454e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,9.846741158980876e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514587402344,0.0,0.0,7.27277438272722e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1530456542969,0.0,0.0,9.846734610619023e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,0.0004670862981583,285.8968200683594,294.1499938964844,295.0619201660156,291.9425048828125,296.5805053710937,295.111083984375,285.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579364222396e-09,0.0009963132906705,-0.0132875051349401,0.0,0.0,0.0,-0.0075064762495458,60.0,10.899785995483398,-0.0,-6.767927374085049e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,9.337421943200752e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,9.83276986517012e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,7.262455619638786e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.832763316808268e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0004664235457312,285.88916015625,294.1499938964844,295.0548400878906,291.9428405761719,296.5539245605469,295.1011962890625,285.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268263159052822e-09,0.0009948997758328,-0.0128544094040989,0.0,0.0,0.0,-0.0074245217256248,60.0,10.871343612670898,-0.0,-6.74873348316396e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,9.337421943200752e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,9.83276986517012e-05,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,7.262455619638786e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,9.832763316808268e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0004664235457312,285.88916015625,294.1499938964844,295.0548400878906,291.9428405761719,296.5539245605469,295.1011962890625,285.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268263159052822e-09,0.0009948997758328,-0.0128544094040989,0.0,0.0,0.0,-0.0074245217256248,60.0,10.871343612670898,-0.0,-6.74873348316396e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,9.324302664026618e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.81895427685231e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,7.252251089084893e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,9.818948456086218e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0004657682147808,285.8816833496094,294.1499938964844,295.0478515625,291.9431457519531,296.5277404785156,295.0921325683594,285.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104792588639384e-09,0.0009935018606483,-0.012426140718162,0.0,0.0,0.0,-0.0073434822261333,60.0,10.843249320983888,-0.0,-6.72977975568756e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,9.324302664026618e-05,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336364746094,0.0,0.0,9.81895427685231e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,7.252251089084893e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,9.818948456086218e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0004657682147808,285.8816833496094,294.1499938964844,295.0478515625,291.9431457519531,296.5277404785156,295.0921325683594,285.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104792588639384e-09,0.0009935018606483,-0.012426140718162,0.0,0.0,0.0,-0.0073434822261333,60.0,10.843249320983888,-0.0,-6.72977975568756e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,9.317804506281392e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,9.81211123871617e-05,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,7.247197208926082e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319885253906,0.0,0.0,9.81210541795008e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381530761719,0.0,0.0,0.0004654436197597,285.8780212402344,294.1499938964844,295.0443115234375,291.9432983398437,296.5148010253906,295.087890625,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023824911631891e-09,0.0009928105864673,-0.0122140143066644,0.0,0.0,0.0,-0.0073033482767641,60.0,10.829306602478027,-0.0,-6.720402012661e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,9.311344183515756e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,9.805308218346907e-05,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,7.242172432597727e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,9.805302397580816e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,0.0004651209164876,285.8744201660156,294.1499938964844,295.04071044921875,291.9433898925781,296.5019836425781,295.0837707519531,285.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943330633722098e-09,0.0009921223390847,-0.0120031274855136,0.0,0.0,0.0,-0.0072634438984096,60.0,10.815407752990724,-0.0,-6.711086086852448e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,9.298535587731747e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,9.791820048121735e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,7.232210191432387e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,9.791814227355644e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0004644810978788,285.8673095703125,294.1499938964844,295.0331115722656,291.9434509277344,296.4765014648437,295.0757141113281,285.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783729856683294e-09,0.0009907564381137,-0.0115849860012531,0.0,0.0,0.0,-0.0071843178011476,60.0,10.7876615524292,-0.0,-6.692633292004757e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,9.298535587731747e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,9.791820048121735e-05,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182556152344,0.0,0.0,7.232210191432387e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11981201171875,0.0,0.0,9.791814227355644e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258544921875,0.0,0.0,0.0004644810978788,285.8673095703125,294.1499938964844,295.0331115722656,291.9434509277344,296.4765014648437,295.0757141113281,285.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783729856683294e-09,0.0009907564381137,-0.0115849860012531,0.0,0.0,0.0,-0.0071843178011476,60.0,10.7876615524292,-0.0,-6.692633292004757e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,9.286909335060044e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,9.779576794244348e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,7.223166903713718e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11248779296875,0.0,0.0,9.779570973478258e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,0.0004639003309421,285.8609619140625,294.1499938964844,295.02557373046875,291.9433288574219,296.453369140625,295.0685729980469,285.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638861295092056e-09,0.0009895177790895,-0.0112054357305169,0.0,0.0,0.0,-0.0071125007234513,60.0,10.762090682983398,-0.0,-6.675904984376757e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,9.28590161493048e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.7785159596242e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,7.22238328307867e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,9.77851013885811e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,0.000463850039523,285.8603820800781,294.1499938964844,295.0248718261719,291.9432983398437,296.45135498046875,295.06793212890625,285.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626311334021693e-09,0.0009894103277474,-0.0111725553870201,0.0,0.0,0.0,-0.007106278091669,60.0,10.75986671447754,-0.0,-6.674456898281278e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,9.273442992707714e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,9.765395952854306e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,7.212693162728101e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,9.765390132088214e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,0.0004632276832126,285.8536376953125,294.1499938964844,295.0157165527344,291.9428405761719,296.4265441894531,295.06024169921875,285.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068848488358e-09,0.0009880828438326,-0.0107658198103308,0.0,0.0,0.0,-0.0070293173193931,60.0,10.731940269470217,-0.0,-6.65655690568201e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,9.273442992707714e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,9.765395952854306e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,7.212693162728101e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,9.765390132088214e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,0.0004632276832126,285.8536376953125,294.1499938964844,295.0157165527344,291.9428405761719,296.4265441894531,295.06024169921875,285.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068848488358e-09,0.0009880828438326,-0.0107658198103308,0.0,0.0,0.0,-0.0070293173193931,60.0,10.731940269470217,-0.0,-6.65655690568201e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,9.26116481423378e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.75246584857814e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,7.203142740763724e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,9.75246075540781e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0004626143490895,285.8470764160156,294.1499938964844,295.00537109375,291.9420166015625,296.4019775390625,295.05242919921875,285.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180818920518504e-09,0.0009867745684459,-0.0103649888187646,0.0,0.0,0.0,-0.0069534750655293,60.0,10.703761100769045,-0.0,-6.638939709091575e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
