time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229440,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019592285156,0.0,0.0,9.26116481423378e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.75246584857814e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,7.203142740763724e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,9.75246075540781e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1022033691406,0.0,0.0,0.0004626143490895,285.8470764160156,294.1499938964844,295.00537109375,291.9420166015625,296.4019775390625,295.05242919921875,285.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180818920518504e-09,0.0009867745684459,-0.0103649888187646,0.0,0.0,0.0,-0.0069534750655293,60.0,10.703761100769045,-0.0,-6.638939709091575e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09814453125,0.0,0.0,9.255106851924212e-05,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,9.746086288942024e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09112548828125,0.0,0.0,7.198430830612779e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,9.746081195771694e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,0.0004623117274604,285.8438720703125,294.1499938964844,294.9996643066406,291.9414367675781,296.38983154296875,295.0484313964844,285.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242596940429166e-09,0.000986129976809,-0.0101672131568193,0.0,0.0,0.0,-0.0069160582497715,60.0,10.689486503601074,-0.0,-6.63025616631785e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,9.249088179785758e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,9.73974892986007e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,7.193750207079574e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,9.73974310909398e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,0.0004620111139956,285.8406982421875,294.1499938964844,294.9935913085937,291.94073486328125,296.3777160644531,295.0443420410156,285.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167605371918626e-09,0.000985488644801,-0.0099707301706075,0.0,0.0,0.0,-0.006878881715238,60.0,10.675129890441896,-0.0,-6.621634440762136e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,9.23716652323492e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,9.727194992592558e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,7.184477726696059e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,9.727189171826468e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.0004614156205207,285.83447265625,294.1499938964844,294.9801330566406,291.9389343261719,296.3536071777344,295.0359191894531,285.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019065524829557e-09,0.000984217505902,-0.0095815416425466,0.0,0.0,0.0,-0.0068052392452955,60.0,10.646170616149902,-0.0,-6.604574309676536e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,9.23716652323492e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07916259765625,0.0,0.0,9.727194992592558e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,7.184477726696059e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,9.727189171826468e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.0004614156205207,285.83447265625,294.1499938964844,294.9801330566406,291.9389343261719,296.3536071777344,295.0359191894531,285.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019065524829557e-09,0.000984217505902,-0.0095815416425466,0.0,0.0,0.0,-0.0068052392452955,60.0,10.646170616149902,-0.0,-6.604574309676536e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,9.225474786944687e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.714882617117836e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,7.175383507274091e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,9.714877523947508e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0004608315939549,285.8283996582031,294.1499938964844,294.9647521972656,291.9365539550781,296.32965087890625,295.02691650390625,285.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733833918058735e-09,0.0009829718619585,-0.0091998362913727,0.0,0.0,0.0,-0.0067330184392631,60.0,10.616480827331545,-0.0,-6.58786376561693e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,9.225474786944687e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.714882617117836e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,7.175383507274091e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,9.714877523947508e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0004608315939549,285.8283996582031,294.1499938964844,294.9647521972656,291.9365539550781,296.32965087890625,295.02691650390625,285.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.8733833918058735e-09,0.0009829718619585,-0.0091998362913727,0.0,0.0,0.0,-0.0067330184392631,60.0,10.616480827331545,-0.0,-6.58786376561693e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,9.213981684297325e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,9.702779061626644e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,7.166444265749305e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,9.702773968456312e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0004602574626915,285.822509765625,294.1499938964844,294.9471740722656,291.9334716796875,296.30584716796875,295.0172424316406,285.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730174835681055e-09,0.0009817471727728,-0.0088246082887053,0.0,0.0,0.0,-0.0066620232537388,60.0,10.586067199707031,-0.0,-6.571458044390965e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,9.213981684297325e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,9.702779061626644e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0656433105469,0.0,0.0,7.166444265749305e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,9.702773968456312e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0004602574626915,285.822509765625,294.1499938964844,294.9471740722656,291.9334716796875,296.30584716796875,295.0172424316406,285.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730174835681055e-09,0.0009817471727728,-0.0088246082887053,0.0,0.0,0.0,-0.0066620232537388,60.0,10.586067199707031,-0.0,-6.571458044390965e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,9.20269958442077e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,9.690898878034204e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,7.1576694608666e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,9.690893784863874e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0004596939252223,285.8167724609375,294.1499938964844,294.9271545410156,291.9296875,296.2821350097656,295.0067443847656,285.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896023931059062e-09,0.0009805450681596,-0.0084562841802835,0.0,0.0,0.0,-0.0065923347137868,60.0,10.554777145385742,-0.0,-6.555373488481564e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,9.20269958442077e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,9.690898878034204e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,7.1576694608666e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06005859375,0.0,0.0,9.690893784863874e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,0.0004596939252223,285.8167724609375,294.1499938964844,294.9271545410156,291.9296875,296.2821350097656,295.0067443847656,285.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896023931059062e-09,0.0009805450681596,-0.0084562841802835,0.0,0.0,0.0,-0.0065923347137868,60.0,10.554777145385742,-0.0,-6.555373488481564e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,9.197160397889093e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,9.685065015219152e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,7.153360638767481e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,9.685059922048822e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621032714844,0.0,0.0,0.0004594172060023,285.8139953613281,294.1499938964844,294.9161682128906,291.9274597167969,296.2702941894531,295.0010681152344,285.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520578051308121e-09,0.0009799553081393,-0.008275425992906,0.0,0.0,0.0,-0.0065581193193793,60.0,10.538636207580566,-0.0,-6.547482911400948e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05841064453125,0.0,0.0,9.19165977393277e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,9.679273352958262e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518493652344,0.0,0.0,7.149082375690341e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,9.679268259787932e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.000459142436739,285.81121826171875,294.1499938964844,294.90447998046875,291.925048828125,296.2584228515625,294.99517822265625,285.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452044872176428e-09,0.0009793692734092,-0.0080958548933267,0.0,0.0,0.0,-0.006524144206196,60.0,10.52230739593506,-0.0,-6.539652730452873e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.180777124129236e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,9.667812992120162e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,7.140617526602e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,9.66780717135407e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0004585988062899,285.8057861328125,294.1499938964844,294.8788452148437,291.9195251464844,296.2347106933594,294.9828796386719,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164408996810835e-09,0.0009782089618965,-0.0077405432239174,0.0,0.0,0.0,-0.0064569157548248,60.0,10.48912239074707,-0.0,-6.524174267497075e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.180777124129236e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443115234375,0.0,0.0,9.667812992120162e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,7.140617526602e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464782714844,0.0,0.0,9.66780717135407e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0004585988062899,285.8057861328125,294.1499938964844,294.8788452148437,291.9195251464844,296.2347106933594,294.9828796386719,285.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164408996810835e-09,0.0009782089618965,-0.0077405432239174,0.0,0.0,0.0,-0.0064569157548248,60.0,10.48912239074707,-0.0,-6.524174267497075e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,9.17010911507532e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.656578913563862e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,7.132320752134547e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.656573820393533e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0004580659442581,285.8005065917969,294.1499938964844,294.8500061035156,291.9129943847656,296.2109069824219,294.9692077636719,285.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910218887031,60.0,10.454246520996094,-0.0,-6.509019812028782e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,9.17010911507532e-05,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.656578913563862e-05,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,7.132320752134547e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03985595703125,0.0,0.0,9.656573820393533e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0004580659442581,285.8005065917969,294.1499938964844,294.8500061035156,291.9129943847656,296.2109069824219,294.9692077636719,285.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910218887031,60.0,10.454246520996094,-0.0,-6.509019812028782e-08,0.0,281.90887451171875,283.81744384765625,294.2446594238281,295.7617492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.894472144856924e-21,-1.9472360724284618e-21,-1.9472360724284618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
