time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.5104762315750122,0.050000000745058,0.0461775735020637,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.5104762315750122,0.050000000745058,0.048627208918333,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.5104762315750122,0.050000000745058,0.0359158925712108,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.5104762315750122,0.050000000745058,0.048627208918333,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.5104762315750122,0.050000000745058,0.2306665480136871,285.4169921875,284.95001220703125,296.6766662597656,293.9200134277344,296.8972473144531,297.0641174316406,285.172119140625,1.0,0.1693322360515594,0.999920666217804,0.999920666217804,0.9803404808044434,1.0,-0.492032915353775,0.2058741152286529,0.286158800125122,0.0881560519337654,1.0,1.0,0.0,33.62076187133789,60.0,11809.1552734375,0.0,34.90766906738281,1.0,283.2739562988281,284.6981811523437,297.2890930175781,298.73297119140625,293.1499938964844,293.1499938964844,283.1499938964844,10006.396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583414614200592,1.0,0.0,0.0,2.106991767883301,2.106999397277832,2.962231633318879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.41943359375,0.0,286.3216247558594,1895.4371337890625,0.0,840.6118774414062,0.52672278881073,1.0,0.0,3.0,1.0,0.0
17647680,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.5104762315750122,0.050000000745058,0.0461775735020637,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.5104762315750122,0.050000000745058,0.048627208918333,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.5104762315750122,0.050000000745058,0.0359158925712108,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.5104762315750122,0.050000000745058,0.048627208918333,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.5104762315750122,0.050000000745058,0.2306665480136871,285.4169921875,284.95001220703125,296.6766662597656,293.9200134277344,296.8972473144531,297.0641174316406,285.172119140625,1.0,0.1693322360515594,0.999920666217804,0.999920666217804,0.9803404808044434,1.0,-0.492032915353775,0.2058741152286529,0.286158800125122,0.0881560519337654,1.0,1.0,0.0,33.62076187133789,60.0,11809.1552734375,0.0,34.90766906738281,1.0,283.2739562988281,284.6981811523437,297.2890930175781,298.73297119140625,293.1499938964844,293.1499938964844,283.1499938964844,10006.396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583414614200592,1.0,0.0,0.0,2.106991767883301,2.106999397277832,2.962231633318879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.41943359375,0.0,286.3216247558594,1895.4371337890625,0.0,840.6118774414062,0.52672278881073,1.0,0.0,3.0,1.0,0.0
17647740,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.4961710274219513,0.050000000745058,0.0463814064860343,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.4961710274219513,0.050000000745058,0.0488418564200401,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.4961710274219513,0.050000000745058,0.0360744260251522,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.4961710274219513,0.050000000745058,0.0488418564200401,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.4961710274219513,0.050000000745058,0.2316847294569015,284.8473205566406,284.95001220703125,296.7333374023437,293.9506225585937,296.8733215332031,296.9814147949219,284.79949951171875,1.0,0.1794985681772232,0.9998677968978882,0.9998677968978882,1.0,1.0,-0.494204968214035,0.2064802795648574,0.2877246737480163,0.0883000046014785,0.7586490511894226,0.7586490511894226,0.0,39.07247924804688,60.0,11512.1630859375,0.0,39.70425033569336,1.0,283.1628723144531,284.3818664550781,296.66021728515625,297.7298278808594,293.1499938964844,293.1499938964844,283.1499938964844,19687.951171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514289915561676,1.0,0.0,0.0,2.2639079093933105,2.263918161392212,3.419879988086905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.1552734375,0.0,392.9303283691406,1895.4371337890625,0.0,552.7584228515625,0.5695788860321045,1.0,0.0,3.0,1.0,0.0
17647800,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.4961710274219513,0.050000000745058,0.0463814064860343,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.4961710274219513,0.050000000745058,0.0488418564200401,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.4961710274219513,0.050000000745058,0.0360744260251522,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.4961710274219513,0.050000000745058,0.0488418564200401,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.4961710274219513,0.050000000745058,0.2316847294569015,284.8473205566406,284.95001220703125,296.7333374023437,293.9506225585937,296.8733215332031,296.9814147949219,284.79949951171875,1.0,0.1794985681772232,0.9998677968978882,0.9998677968978882,1.0,1.0,-0.494204968214035,0.2064802795648574,0.2877246737480163,0.0883000046014785,0.7586490511894226,0.7586490511894226,0.0,39.07247924804688,60.0,11512.1630859375,0.0,39.70425033569336,1.0,283.1628723144531,284.3818664550781,296.66021728515625,297.7298278808594,293.1499938964844,293.1499938964844,283.1499938964844,19687.951171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514289915561676,1.0,0.0,0.0,2.2639079093933105,2.263918161392212,3.419879988086905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.1552734375,0.0,392.9303283691406,1895.4371337890625,0.0,552.7584228515625,0.5695788860321045,1.0,0.0,3.0,1.0,0.0
17647860,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4864104390144348,0.050000000745058,0.0465502403676509,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4864104390144348,0.050000000745058,0.0490196458995342,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4864104390144348,0.050000000745058,0.0362057425081729,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4864104390144348,0.050000000745058,0.0490196458995342,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4864104390144348,0.050000000745058,0.2325280904769897,284.81988525390625,284.95001220703125,296.7900085449219,293.9811096191406,296.85699462890625,296.9121398925781,284.8495788574219,1.0,0.187467560172081,0.999920666217804,0.999920666217804,0.996291995048523,1.0,-0.4960040152072906,0.2072870582342147,0.2887169420719147,0.0886904075741767,0.6448062062263489,0.6448062062263489,0.0,43.58780670166016,48.0,11171.494140625,0.0,43.7081298828125,1.0,283.15155029296875,284.5330505371094,296.5511169433594,297.4231262207031,293.1499938964844,293.1499938964844,283.1499938964844,28042.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221459031105041,1.0,0.0,0.0,1.9026246070861816,1.9026343822479248,2.415458766336087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.744140625,0.0,288.3753662109375,1895.4371337890625,0.0,316.5350646972656,0.5100834369659424,1.0,0.0,3.0,1.0,0.0
17647920,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4864104390144348,0.050000000745058,0.0465502403676509,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4864104390144348,0.050000000745058,0.0490196458995342,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4864104390144348,0.050000000745058,0.0362057425081729,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4864104390144348,0.050000000745058,0.0490196458995342,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.4864104390144348,0.050000000745058,0.2325280904769897,284.81988525390625,284.95001220703125,296.7900085449219,293.9811096191406,296.85699462890625,296.9121398925781,284.8495788574219,1.0,0.187467560172081,0.999920666217804,0.999920666217804,0.996291995048523,1.0,-0.4960040152072906,0.2072870582342147,0.2887169420719147,0.0886904075741767,0.6448062062263489,0.6448062062263489,0.0,43.58780670166016,48.0,11171.494140625,0.0,43.7081298828125,1.0,283.15155029296875,284.5330505371094,296.5511169433594,297.4231262207031,293.1499938964844,293.1499938964844,283.1499938964844,28042.900390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221459031105041,1.0,0.0,0.0,1.9026246070861816,1.9026343822479248,2.415458766336087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.744140625,0.0,288.3753662109375,1895.4371337890625,0.0,316.5350646972656,0.5100834369659424,1.0,0.0,3.0,1.0,0.0
17647980,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841089248657226,0.050000000745058,0.0465925224125385,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841089248657226,0.050000000745058,0.0490641705691814,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841089248657226,0.050000000745058,0.0362386293709278,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841089248657226,0.050000000745058,0.0490641705691814,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841089248657226,0.050000000745058,0.2327392995357513,284.9356689453125,284.95001220703125,296.8466796875,294.01153564453125,296.839111328125,296.8401184082031,284.9513854980469,1.0,0.1889194995164871,0.9999735355377196,0.9999735355377196,0.992583990097046,1.0,-0.4964548945426941,0.2075566798448562,0.2888981997966766,0.0887847021222114,0.6763388514518738,0.6763388514518738,0.0,44.71792602539063,36.0,11349.9306640625,0.0,44.71470260620117,1.0,283.1502380371094,284.6463623046875,296.7291259765625,297.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,22326.05078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625754117965698,1.0,0.0,0.0,1.810740232467652,1.81074857711792,2.1877903577660618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.58740234375,0.0,237.171630859375,1895.4371337890625,0.0,213.9459228515625,0.4807797968387604,1.0,0.0,3.0,1.0,0.0
17648040,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841089248657226,0.050000000745058,0.0465925224125385,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841089248657226,0.050000000745058,0.0490641705691814,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841089248657226,0.050000000745058,0.0362386293709278,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841089248657226,0.050000000745058,0.0490641705691814,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.4841089248657226,0.050000000745058,0.2327392995357513,284.9356689453125,284.95001220703125,296.8466796875,294.01153564453125,296.839111328125,296.8401184082031,284.9513854980469,1.0,0.1889194995164871,0.9999735355377196,0.9999735355377196,0.992583990097046,1.0,-0.4964548945426941,0.2075566798448562,0.2888981997966766,0.0887847021222114,0.6763388514518738,0.6763388514518738,0.0,44.71792602539063,36.0,11349.9306640625,0.0,44.71470260620117,1.0,283.1502380371094,284.6463623046875,296.7291259765625,297.5509338378906,293.1499938964844,293.1499938964844,283.1499938964844,22326.05078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625754117965698,1.0,0.0,0.0,1.810740232467652,1.81074857711792,2.1877903577660618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.58740234375,0.0,237.171630859375,1895.4371337890625,0.0,213.9459228515625,0.4807797968387604,1.0,0.0,3.0,1.0,0.0
17648100,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.4853412210941314,0.050000000745058,0.0465698130428791,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.4853412210941314,0.050000000745058,0.0490402542054653,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.4853412210941314,0.050000000745058,0.0362209640443325,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.4853412210941314,0.050000000745058,0.0490402542054653,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.4853412210941314,0.050000000745058,0.2326258569955825,284.9581604003906,284.95001220703125,296.875,294.0267333984375,296.8468933105469,296.83160400390625,284.9635009765625,1.0,0.1877128481864929,1.0,1.0,0.9907299876213074,1.0,-0.4962130188941955,0.2075034976005554,0.2887095212936401,0.0887209624052047,0.6909664273262024,0.6909664273262024,0.0,44.10992050170898,36.0,11376.7841796875,0.0,44.17301559448242,1.0,283.15008544921875,284.6544189453125,296.8572082519531,297.6800537109375,293.1499938964844,293.1499938964844,283.1499938964844,20262.0546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514880537986755,1.0,0.0,0.0,1.807705998420716,1.8077139854431152,2.180464520051828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.3125,0.0,228.61004638671875,1895.4371337890625,0.0,196.6682281494141,0.4774383902549743,1.0,0.0,3.0,1.0,0.0
17648160,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.4878847897052765,0.050000000745058,0.0465235039591789,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.4878847897052765,0.050000000745058,0.0489914901554584,296.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.4878847897052765,0.050000000745058,0.0361849479377269,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.4878847897052765,0.050000000745058,0.0489914901554584,296.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.4878847897052765,0.050000000745058,0.2323945462703704,284.9642944335937,284.95001220703125,296.9033203125,294.0419006347656,296.8595275878906,296.8324279785156,284.96453857421875,1.0,0.1854060739278793,1.0,1.0,0.9888427257537842,1.0,-0.4957196414470672,0.207350343465805,0.2883692979812622,0.0885957926511764,0.6991162300109863,0.6991162300109863,0.0,42.87059783935547,25.0,11389.8623046875,0.0,43.07041931152344,1.0,283.1500549316406,284.65093994140625,296.9720153808594,297.8055725097656,293.1499938964844,293.1499938964844,283.1499938964844,19399.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499827682971954,1.0,0.0,0.0,1.8152549266815183,1.815262794494629,2.1987135312429018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.00341796875,0.0,227.6441650390625,1895.4371337890625,0.0,194.33932495117188,0.4742400050163269,1.0,0.0,3.0,1.0,0.0
17648220,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4960590004920959,0.050000000745058,0.0463832169771194,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4960590004920959,0.050000000745058,0.0488437600433826,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4960590004920959,0.050000000745058,0.036075834184885,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4960590004920959,0.050000000745058,0.0488437600433826,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4960590004920959,0.050000000745058,0.2316937744617462,284.9652709960937,284.95001220703125,296.9599914550781,294.0721435546875,296.88458251953125,296.83477783203125,284.9645690917969,1.0,0.1784600466489792,1.0,1.0,0.985068142414093,1.0,-0.4942250847816467,0.2068463861942291,0.2873786985874176,0.0882120355963707,0.7096806168556213,0.7096806168556213,0.0,39.11642074584961,25.0,11334.326171875,0.0,39.74334716796875,1.0,283.1499938964844,284.6502990722656,297.1174621582031,297.9788513183594,293.1499938964844,293.1499938964844,283.1499938964844,18153.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608743846416473,1.0,0.0,0.0,1.807444453239441,1.8074519634246824,2.179833558102473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.595703125,0.0,220.71939086914065,1895.4371337890625,0.0,211.2775421142578,0.472121924161911,1.0,0.0,3.0,1.0,0.0
17648280,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4960590004920959,0.050000000745058,0.0463832169771194,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4960590004920959,0.050000000745058,0.0488437600433826,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4960590004920959,0.050000000745058,0.036075834184885,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4960590004920959,0.050000000745058,0.0488437600433826,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.4960590004920959,0.050000000745058,0.2316937744617462,284.9652709960937,284.95001220703125,296.9599914550781,294.0721435546875,296.88458251953125,296.83477783203125,284.9645690917969,1.0,0.1784600466489792,1.0,1.0,0.985068142414093,1.0,-0.4942250847816467,0.2068463861942291,0.2873786985874176,0.0882120355963707,0.7096806168556213,0.7096806168556213,0.0,39.11642074584961,25.0,11334.326171875,0.0,39.74334716796875,1.0,283.1499938964844,284.6502990722656,297.1174621582031,297.9788513183594,293.1499938964844,293.1499938964844,283.1499938964844,18153.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608743846416473,1.0,0.0,0.0,1.807444453239441,1.8074519634246824,2.179833558102473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.595703125,0.0,220.71939086914065,1895.4371337890625,0.0,211.2775421142578,0.472121924161911,1.0,0.0,3.0,1.0,0.0
17648340,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034171938896179,0.050000000745058,0.0462715104222297,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034171938896179,0.050000000745058,0.0487261265516281,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034171938896179,0.050000000745058,0.0359889529645442,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034171938896179,0.050000000745058,0.0487261265516281,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034171938896179,0.050000000745058,0.2311357706785202,284.95831298828125,284.95001220703125,297.01666259765625,294.1023254394531,296.9093017578125,296.8363647460937,284.9562072753906,1.0,0.1731044203042984,1.0,1.0,0.9812936186790466,1.0,-0.4930344223976135,0.2064832001924514,0.2865512073040008,0.0878662467002868,0.7131052017211914,0.7131052017211914,0.0,36.12626647949219,25.0,11299.2548828125,0.0,37.107330322265625,1.0,283.1499938964844,284.6384582519531,297.1620483398437,298.04449462890625,293.1499938964844,293.1499938964844,283.1499938964844,17881.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739219605922699,1.0,0.0,0.0,1.81563401222229,1.815641522407532,2.199631836674599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.90234375,0.0,222.1094207763672,1895.4371337890625,0.0,231.9743194580078,0.4732449352741241,1.0,0.0,3.0,1.0,0.0
17648400,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034171938896179,0.050000000745058,0.0462715104222297,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034171938896179,0.050000000745058,0.0487261265516281,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034171938896179,0.050000000745058,0.0359889529645442,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034171938896179,0.050000000745058,0.0487261265516281,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034171938896179,0.050000000745058,0.2311357706785202,284.95831298828125,284.95001220703125,297.01666259765625,294.1023254394531,296.9093017578125,296.8363647460937,284.9562072753906,1.0,0.1731044203042984,1.0,1.0,0.9812936186790466,1.0,-0.4930344223976135,0.2064832001924514,0.2865512073040008,0.0878662467002868,0.7131052017211914,0.7131052017211914,0.0,36.12626647949219,25.0,11299.2548828125,0.0,37.107330322265625,1.0,283.1499938964844,284.6384582519531,297.1620483398437,298.04449462890625,293.1499938964844,293.1499938964844,283.1499938964844,17881.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739219605922699,1.0,0.0,0.0,1.81563401222229,1.815641522407532,2.199631836674599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.90234375,0.0,222.1094207763672,1895.4371337890625,0.0,231.9743194580078,0.4732449352741241,1.0,0.0,3.0,1.0,0.0
17648460,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097160339355469,0.050000000745058,0.0461871139705181,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097160339355469,0.050000000745058,0.048637256026268,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097160339355469,0.050000000745058,0.0359233096241951,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097160339355469,0.050000000745058,0.048637256026268,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097160339355469,0.050000000745058,0.230714201927185,284.9522705078125,284.95001220703125,297.0733337402344,294.1324462890625,296.93280029296875,296.8358459472656,284.9514465332031,1.0,0.1688210815191269,1.0,1.0,0.9774706959724426,1.0,-0.4921350479125976,0.2062527686357498,0.285882294178009,0.0875644758343696,0.7122818231582642,0.7122818231582642,0.0,33.86638641357422,25.0,11271.2392578125,0.0,35.12333297729492,1.0,283.1499938964844,284.6331481933594,297.1627502441406,298.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,17965.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800828754901886,1.0,0.0,0.0,1.81677508354187,1.8167827129364007,2.202397695327818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.466796875,0.0,222.7576904296875,1895.4371337890625,0.0,241.971420288086,0.4736423790454864,1.0,0.0,3.0,1.0,0.0
17648520,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097160339355469,0.050000000745058,0.0461871139705181,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097160339355469,0.050000000745058,0.048637256026268,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097160339355469,0.050000000745058,0.0359233096241951,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097160339355469,0.050000000745058,0.048637256026268,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097160339355469,0.050000000745058,0.230714201927185,284.9522705078125,284.95001220703125,297.0733337402344,294.1324462890625,296.93280029296875,296.8358459472656,284.9514465332031,1.0,0.1688210815191269,1.0,1.0,0.9774706959724426,1.0,-0.4921350479125976,0.2062527686357498,0.285882294178009,0.0875644758343696,0.7122818231582642,0.7122818231582642,0.0,33.86638641357422,25.0,11271.2392578125,0.0,35.12333297729492,1.0,283.1499938964844,284.6331481933594,297.1627502441406,298.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,17965.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800828754901886,1.0,0.0,0.0,1.81677508354187,1.8167827129364007,2.202397695327818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.466796875,0.0,222.7576904296875,1895.4371337890625,0.0,241.971420288086,0.4736423790454864,1.0,0.0,3.0,1.0,0.0
17648580,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5126440525054932,0.050000000745058,0.0461510904133319,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5126440525054932,0.050000000745058,0.0485993213951587,296.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5126440525054932,0.050000000745058,0.0358952917158603,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5126440525054932,0.050000000745058,0.0485993213951587,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5126440525054932,0.050000000745058,0.2305342555046081,284.9509582519531,284.95001220703125,297.1028137207031,294.1480407714844,296.9454650878906,296.83624267578125,284.9505615234375,1.0,0.1669558435678482,1.0,1.0,0.9754827618598938,1.0,-0.4917512238025665,0.2061718255281448,0.2855793833732605,0.087418757379055,0.7119185924530029,0.7119185924530029,0.0,32.90143966674805,25.0,11261.0751953125,0.0,34.278350830078125,1.0,283.1499938964844,284.6319885253906,297.16192626953125,298.0483703613281,293.1499938964844,293.1499938964844,283.1499938964844,17995.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805464506149292,1.0,0.0,0.0,1.8163937330245967,1.8164013624191284,2.201473279228594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.85986328125,0.0,222.7564392089844,1895.4371337890625,0.0,242.73068237304688,0.4736272692680359,1.0,0.0,3.0,1.0,0.0
17648640,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151861310005188,0.050000000745058,0.0461213178932666,296.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151861310005188,0.050000000745058,0.0485679693520069,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151861310005188,0.050000000745058,0.0358721353113651,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151861310005188,0.050000000745058,0.0485679693520069,296.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151861310005188,0.050000000745058,0.2303855270147323,284.9503173828125,284.95001220703125,297.1300048828125,294.1624450683594,296.9574279785156,296.83709716796875,284.9501342773437,1.0,0.1653963476419448,1.0,1.0,0.9736477136611938,1.0,-0.4914339184761047,0.2061147093772888,0.2853192090988159,0.0872885957360267,0.7116989493370056,0.7116989493370056,0.0,32.10367202758789,25.0,11253.337890625,0.0,33.58074188232422,1.0,283.1499938964844,284.6312561035156,297.1641845703125,298.0484924316406,293.1499938964844,293.1499938964844,283.1499938964844,18010.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380081832408905,1.0,0.0,0.0,1.815967798233032,1.815975427627564,2.2004408606335346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.81103515625,0.0,222.6861724853516,1895.4371337890625,0.0,241.9697265625,0.4735767841339111,1.0,0.0,3.0,1.0,0.0
17648700,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5176249146461487,0.050000000745058,0.0460939742624759,296.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5176249146461487,0.050000000745058,0.0485391728579998,296.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5176249146461487,0.050000000745058,0.0358508676290512,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5176249146461487,0.050000000745058,0.0485391728579998,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5176249146461487,0.050000000745058,0.2302489429712295,284.9500732421875,284.95001220703125,297.1583251953125,294.17742919921875,296.9702453613281,296.8385314941406,284.95001220703125,1.0,0.1639495342969894,1.0,1.0,0.9717362523078918,1.0,-0.4911426305770874,0.206073597073555,0.2850690484046936,0.0871582254767417,0.7115841507911682,0.7115841507911682,0.0,31.37079811096192,25.0,11247.013671875,0.0,32.9406623840332,1.0,283.1499938964844,284.6307067871094,297.1708068847656,298.0523376464844,293.1499938964844,293.1499938964844,283.1499938964844,18015.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788989782333374,1.0,0.0,0.0,1.815587401390076,1.815595030784607,2.1995190024881605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.02734375,0.0,222.5943756103516,1895.4371337890625,0.0,240.03707885742188,0.473502904176712,1.0,0.0,3.0,1.0,0.0
17648760,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5198653936386108,0.050000000745058,0.0460698343813419,296.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5198653936386108,0.050000000745058,0.0485137552022933,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5198653936386108,0.050000000745058,0.0358320921659469,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5198653936386108,0.050000000745058,0.0485137552022933,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5198653936386108,0.050000000745058,0.2301283627748489,284.95001220703125,284.95001220703125,297.1866760253906,294.1923828125,296.9833068847656,296.8404235839844,284.9500427246094,1.0,0.1626601815223693,1.0,1.0,0.9698285460472108,1.0,-0.4908853471279144,0.2060483694076538,0.2848369479179382,0.0870324745774269,0.7115679383277893,0.7115679383277893,0.0,30.72364997863769,25.0,11242.05078125,0.0,32.37607955932617,1.0,283.1499938964844,284.6302490234375,297.1816101074219,298.06072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18014.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775298297405243,1.0,0.0,0.0,1.8153319358825684,1.81533944606781,2.198900119765313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.39453125,0.0,222.5140380859375,1895.4371337890625,0.0,237.80821228027344,0.4734437763690948,1.0,0.0,3.0,1.0,0.0
17648820,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238797068595886,0.050000000745058,0.0460287556052207,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238797068595886,0.050000000745058,0.0484704971313476,296.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238797068595886,0.050000000745058,0.0358001440763473,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238797068595886,0.050000000745058,0.0484704971313476,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238797068595886,0.050000000745058,0.2299231737852096,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0100402832031,296.8451538085937,284.9503173828125,1.0,0.160438671708107,1.0,1.0,0.9660130739212036,1.0,-0.4904476106166839,0.2060347199440002,0.2844128906726837,0.0867911204695701,0.7117844820022583,0.7117844820022583,0.0,29.62174797058105,25.0,11235.2763671875,0.0,31.41611671447754,1.0,283.1499938964844,284.6293334960937,297.2108459472656,298.0867004394531,293.1499938964844,293.1499938964844,283.1499938964844,17998.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375135600566864,1.0,0.0,0.0,1.8153482675552368,1.8153557777404783,2.198939625941421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.4873046875,0.0,222.46066284179688,1895.4371337890625,0.0,233.9306030273437,0.4734285473823547,1.0,0.0,3.0,1.0,0.0
17648880,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238797068595886,0.050000000745058,0.0460287556052207,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238797068595886,0.050000000745058,0.0484704971313476,296.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238797068595886,0.050000000745058,0.0358001440763473,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238797068595886,0.050000000745058,0.0484704971313476,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238797068595886,0.050000000745058,0.2299231737852096,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0100402832031,296.8451538085937,284.9503173828125,1.0,0.160438671708107,1.0,1.0,0.9660130739212036,1.0,-0.4904476106166839,0.2060347199440002,0.2844128906726837,0.0867911204695701,0.7117844820022583,0.7117844820022583,0.0,29.62174797058105,25.0,11235.2763671875,0.0,31.41611671447754,1.0,283.1499938964844,284.6293334960937,297.2108459472656,298.0867004394531,293.1499938964844,293.1499938964844,283.1499938964844,17998.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375135600566864,1.0,0.0,0.0,1.8153482675552368,1.8153557777404783,2.198939625941421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.4873046875,0.0,222.46066284179688,1895.4371337890625,0.0,233.9306030273437,0.4734285473823547,1.0,0.0,3.0,1.0,0.0
17648940,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272853374481201,0.050000000745058,0.0459958985447883,296.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272853374481201,0.050000000745058,0.0484358966350555,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272853374481201,0.050000000745058,0.0357745885848999,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272853374481201,0.050000000745058,0.0484358966350555,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272853374481201,0.050000000745058,0.2297590374946594,284.9505615234375,284.95001220703125,297.29998779296875,294.25201416015625,297.0374450683594,296.8509826660156,284.9506225585937,1.0,0.1586355865001678,1.0,1.0,0.9621976017951964,1.0,-0.4900974035263061,0.206062451004982,0.2840349674224853,0.0865635126829147,0.7122637629508972,0.7122637629508972,0.0,28.73959732055664,25.0,11232.33203125,0.0,30.648832321166992,1.0,283.1499938964844,284.628173828125,297.244873046875,298.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17977.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737203776836395,1.0,0.0,0.0,1.816354274749756,1.816361904144287,2.2013774980678138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.88427734375,0.0,222.6754302978516,1895.4371337890625,0.0,231.6500244140625,0.4735936820507049,1.0,0.0,3.0,1.0,0.0
17649000,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272853374481201,0.050000000745058,0.0459958985447883,296.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272853374481201,0.050000000745058,0.0484358966350555,296.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272853374481201,0.050000000745058,0.0357745885848999,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272853374481201,0.050000000745058,0.0484358966350555,296.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5272853374481201,0.050000000745058,0.2297590374946594,284.9505615234375,284.95001220703125,297.29998779296875,294.25201416015625,297.0374450683594,296.8509826660156,284.9506225585937,1.0,0.1586355865001678,1.0,1.0,0.9621976017951964,1.0,-0.4900974035263061,0.206062451004982,0.2840349674224853,0.0865635126829147,0.7122637629508972,0.7122637629508972,0.0,28.73959732055664,25.0,11232.33203125,0.0,30.648832321166992,1.0,283.1499938964844,284.628173828125,297.244873046875,298.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17977.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737203776836395,1.0,0.0,0.0,1.816354274749756,1.816361904144287,2.2013774980678138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.88427734375,0.0,222.6754302978516,1895.4371337890625,0.0,231.6500244140625,0.4735936820507049,1.0,0.0,3.0,1.0,0.0
17649060,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5301469564437866,0.050000000745058,0.0459695681929588,296.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5301469564437866,0.050000000745058,0.048408169299364,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5301469564437866,0.050000000745058,0.0357541106641292,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5301469564437866,0.050000000745058,0.048408169299364,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5301469564437866,0.050000000745058,0.2296275198459625,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653076171875,296.85760498046875,284.9508361816406,1.0,0.1571729779243469,1.0,1.0,0.9583913683891296,1.0,-0.4898168444633484,0.2061221897602081,0.2836946547031402,0.0863496884703636,0.7128782272338867,0.7128782272338867,0.0,28.03204727172852,25.0,11232.1591796875,0.0,30.03421974182129,1.0,283.1499938964844,284.626708984375,297.2787475585937,298.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17957.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731802105903625,1.0,0.0,0.0,1.818176031112671,1.8181835412979128,2.205795510690223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.36767578125,0.0,223.13967895507807,1895.4371337890625,0.0,230.7816925048828,0.4739277064800262,1.0,0.0,3.0,1.0,0.0
17649120,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5301469564437866,0.050000000745058,0.0459695681929588,296.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5301469564437866,0.050000000745058,0.048408169299364,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5301469564437866,0.050000000745058,0.0357541106641292,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5301469564437866,0.050000000745058,0.048408169299364,296.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5301469564437866,0.050000000745058,0.2296275198459625,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653076171875,296.85760498046875,284.9508361816406,1.0,0.1571729779243469,1.0,1.0,0.9583913683891296,1.0,-0.4898168444633484,0.2061221897602081,0.2836946547031402,0.0863496884703636,0.7128782272338867,0.7128782272338867,0.0,28.03204727172852,25.0,11232.1591796875,0.0,30.03421974182129,1.0,283.1499938964844,284.626708984375,297.2787475585937,298.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17957.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731802105903625,1.0,0.0,0.0,1.818176031112671,1.8181835412979128,2.205795510690223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.36767578125,0.0,223.13967895507807,1895.4371337890625,0.0,230.7816925048828,0.4739277064800262,1.0,0.0,3.0,1.0,0.0
17649180,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5325005054473877,0.050000000745058,0.0459487251937389,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5325005054473877,0.050000000745058,0.0483862198889255,296.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5325005054473877,0.050000000745058,0.03573789447546,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5325005054473877,0.050000000745058,0.0483862198889255,296.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5325005054473877,0.050000000745058,0.2295233905315399,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0935974121094,296.86480712890625,284.95098876953125,1.0,0.1560028642416,1.0,1.0,0.9545851945877076,1.0,-0.4895946979522705,0.2062076479196548,0.2833870649337768,0.0861515626311302,0.7135732769966125,0.7135732769966125,0.0,27.471179962158203,25.0,11234.1318359375,0.0,29.547542572021484,1.0,283.1499938964844,284.625,297.31036376953125,298.1866149902344,293.1499938964844,293.1499938964844,283.1499938964844,17942.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730650544166565,1.0,0.0,0.0,1.820616602897644,1.8206241130828853,2.211721294997915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.333984375,0.0,223.80360412597656,1895.4371337890625,0.0,230.59674072265625,0.4744017720222473,1.0,0.0,3.0,1.0,0.0
17649240,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5325005054473877,0.050000000745058,0.0459487251937389,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5325005054473877,0.050000000745058,0.0483862198889255,296.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5325005054473877,0.050000000745058,0.03573789447546,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5325005054473877,0.050000000745058,0.0483862198889255,296.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5325005054473877,0.050000000745058,0.2295233905315399,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0935974121094,296.86480712890625,284.95098876953125,1.0,0.1560028642416,1.0,1.0,0.9545851945877076,1.0,-0.4895946979522705,0.2062076479196548,0.2833870649337768,0.0861515626311302,0.7135732769966125,0.7135732769966125,0.0,27.471179962158203,25.0,11234.1318359375,0.0,29.547542572021484,1.0,283.1499938964844,284.625,297.31036376953125,298.1866149902344,293.1499938964844,293.1499938964844,283.1499938964844,17942.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730650544166565,1.0,0.0,0.0,1.820616602897644,1.8206241130828853,2.211721294997915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.333984375,0.0,223.80360412597656,1895.4371337890625,0.0,230.59674072265625,0.4744017720222473,1.0,0.0,3.0,1.0,0.0
17649300,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5335303544998169,0.050000000745058,0.0459398180246353,296.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5335303544998169,0.050000000745058,0.048376839607954,296.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5335303544998169,0.050000000745058,0.0357309691607952,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5335303544998169,0.050000000745058,0.048376839607954,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5335303544998169,0.050000000745058,0.2294789105653762,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.1078186035156,296.8685913085937,284.9510498046875,1.0,0.1554995626211166,1.0,1.0,0.952682077884674,1.0,-0.4894997775554657,0.2062572091817855,0.2832425832748413,0.0860581547021865,0.7139474749565125,0.7139474749565125,0.0,27.231359481811523,25.0,11235.6796875,0.0,29.339584350585938,1.0,283.1499938964844,284.6241149902344,297.32550048828125,298.20220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17935.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730378448963165,1.0,0.0,0.0,1.821955680847168,1.8219631910324097,2.2149758649447906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.94091796875,0.0,224.1715087890625,1895.4371337890625,0.0,230.5530548095703,0.4746827185153961,1.0,0.0,3.0,1.0,0.0
17649360,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5344697833061218,0.050000000745058,0.0459318049252033,296.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5344697833061218,0.050000000745058,0.048368401825428,296.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5344697833061218,0.050000000745058,0.0357247367501258,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5344697833061218,0.050000000745058,0.048368401825428,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5344697833061218,0.050000000745058,0.2294388711452484,284.9510803222656,284.95001220703125,297.4700012207031,294.3408203125,297.1221008300781,296.8724060058594,284.9511108398437,1.0,0.1550448834896087,1.0,1.0,0.9507819414138794,1.0,-0.4894143939018249,0.2063103765249252,0.2831040322780609,0.0859690234065055,0.7143377661705017,0.7143377661705017,0.0,27.01542854309082,25.0,11237.6884765625,0.0,29.15241813659668,1.0,283.1499938964844,284.6231994628906,297.3403625488281,298.2174987792969,293.1499938964844,293.1499938964844,283.1499938964844,17929.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373001366853714,1.0,0.0,0.0,1.8234467506408687,1.8234543800354004,2.2186030435022985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.72314453125,0.0,224.59014892578125,1895.4371337890625,0.0,230.4944305419922,0.4749853610992431,1.0,0.0,3.0,1.0,0.0
17649420,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5361198782920837,0.050000000745058,0.0459179766476154,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5361198782920837,0.050000000745058,0.0483538396656513,296.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5361198782920837,0.050000000745058,0.0357139818370342,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5361198782920837,0.050000000745058,0.0483538396656513,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5361198782920837,0.050000000745058,0.2293698042631149,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.1508178710937,296.8802795410156,284.951171875,1.0,0.1542560458183288,1.0,1.0,0.9469815492630004,1.0,-0.4892670214176178,0.206425204873085,0.2828418314456939,0.0858035534620285,0.7151472568511963,0.7151472568511963,0.0,26.64246940612793,25.0,11242.66015625,0.0,28.829301834106445,1.0,283.1499938964844,284.6212463378906,297.36962890625,298.2475280761719,293.1499938964844,293.1499938964844,283.1499938964844,17919.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728799223899841,1.0,0.0,0.0,1.8267064094543457,1.826714038848877,2.2265420795974933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.62841796875,0.0,225.52120971679688,1895.4371337890625,0.0,230.2994842529297,0.4756452739238739,1.0,0.0,3.0,1.0,0.0
