time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5361198782920837,0.050000000745058,0.0459179766476154,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5361198782920837,0.050000000745058,0.0483538396656513,296.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5361198782920837,0.050000000745058,0.0357139818370342,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5361198782920837,0.050000000745058,0.0483538396656513,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5361198782920837,0.050000000745058,0.2293698042631149,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.1508178710937,296.8802795410156,284.951171875,1.0,0.1542560458183288,1.0,1.0,0.9469815492630004,1.0,-0.4892670214176178,0.206425204873085,0.2828418314456939,0.0858035534620285,0.7151472568511963,0.7151472568511963,0.0,26.64246940612793,25.0,11242.66015625,0.0,28.829301834106445,1.0,283.1499938964844,284.6212463378906,297.36962890625,298.2475280761719,293.1499938964844,293.1499938964844,283.1499938964844,17919.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728799223899841,1.0,0.0,0.0,1.8267064094543457,1.826714038848877,2.2265420795974933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.62841796875,0.0,225.52120971679688,1895.4371337890625,0.0,230.2994842529297,0.4756452739238739,1.0,0.0,3.0,1.0,0.0
17649540,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374829769134521,0.050000000745058,0.0459067821502685,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374829769134521,0.050000000745058,0.0483420528471469,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374829769134521,0.050000000745058,0.0357052758336067,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374829769134521,0.050000000745058,0.0483420528471469,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374829769134521,0.050000000745058,0.2293138951063156,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1796875,296.88836669921875,284.95123291015625,1.0,0.1536132991313934,1.0,1.0,0.9431812167167664,1.0,-0.4891477227210998,0.2065487802028656,0.2825989425182342,0.0856574699282646,0.7159913778305054,0.7159913778305054,0.0,26.34011459350586,25.0,11248.6533203125,0.0,28.567516326904297,1.0,283.1499938964844,284.61920166015625,297.3987121582031,298.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,17912.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726981878280639,1.0,0.0,0.0,1.8302199840545648,1.830227613449097,2.2351156303557218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.8837890625,0.0,226.5377960205078,1895.4371337890625,0.0,230.00782775878903,0.4763703346252441,1.0,0.0,3.0,1.0,0.0
17649600,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374829769134521,0.050000000745058,0.0459067821502685,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374829769134521,0.050000000745058,0.0483420528471469,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374829769134521,0.050000000745058,0.0357052758336067,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374829769134521,0.050000000745058,0.0483420528471469,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374829769134521,0.050000000745058,0.2293138951063156,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1796875,296.88836669921875,284.95123291015625,1.0,0.1536132991313934,1.0,1.0,0.9431812167167664,1.0,-0.4891477227210998,0.2065487802028656,0.2825989425182342,0.0856574699282646,0.7159913778305054,0.7159913778305054,0.0,26.34011459350586,25.0,11248.6533203125,0.0,28.567516326904297,1.0,283.1499938964844,284.61920166015625,297.3987121582031,298.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,17912.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726981878280639,1.0,0.0,0.0,1.8302199840545648,1.830227613449097,2.2351156303557218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.8837890625,0.0,226.5377960205078,1895.4371337890625,0.0,230.00782775878903,0.4763703346252441,1.0,0.0,3.0,1.0,0.0
17649660,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5386068224906921,0.050000000745058,0.0458977036178112,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5386068224906921,0.050000000745058,0.0483324937522411,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5386068224906921,0.050000000745058,0.0356982164084911,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5386068224906921,0.050000000745058,0.0483324937522411,296.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5386068224906921,0.050000000745058,0.2292685359716415,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2086486816406,296.8966064453125,284.9512939453125,1.0,0.1530890762805938,1.0,1.0,0.9393840432167052,1.0,-0.4890509843826294,0.2066780477762222,0.2823729217052459,0.0855312645435333,0.7168747782707214,0.7168747782707214,0.0,26.094539642333984,25.0,11255.5380859375,0.0,28.354999542236328,1.0,283.1499938964844,284.6170959472656,297.4278564453125,298.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17905.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724968135356903,1.0,0.0,0.0,1.833956837654113,1.833964467048645,2.244251930960673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.5048828125,0.0,227.6277618408203,1895.4371337890625,0.0,229.68478393554688,0.4771502912044525,1.0,0.0,3.0,1.0,0.0
17649720,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5386068224906921,0.050000000745058,0.0458977036178112,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5386068224906921,0.050000000745058,0.0483324937522411,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5386068224906921,0.050000000745058,0.0356982164084911,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5386068224906921,0.050000000745058,0.0483324937522411,296.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5386068224906921,0.050000000745058,0.2292685359716415,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2086486816406,296.8966064453125,284.9512939453125,1.0,0.1530890762805938,1.0,1.0,0.9393840432167052,1.0,-0.4890509843826294,0.2066780477762222,0.2823729217052459,0.0855312645435333,0.7168747782707214,0.7168747782707214,0.0,26.094539642333984,25.0,11255.5380859375,0.0,28.354999542236328,1.0,283.1499938964844,284.6170959472656,297.4278564453125,298.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17905.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724968135356903,1.0,0.0,0.0,1.833956837654113,1.833964467048645,2.244251930960673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.5048828125,0.0,227.6277618408203,1895.4371337890625,0.0,229.68478393554688,0.4771502912044525,1.0,0.0,3.0,1.0,0.0
17649780,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391758680343628,0.050000000745058,0.045893158763647,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391758680343628,0.050000000745058,0.0483277067542076,296.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391758680343628,0.050000000745058,0.0356946773827075,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391758680343628,0.050000000745058,0.0483277067542076,296.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391758680343628,0.050000000745058,0.2292458266019821,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261047363281,296.9015808105469,284.9513244628906,1.0,0.1528254151344299,1.0,1.0,0.9371057748794556,1.0,-0.489002525806427,0.2067580074071884,0.2822445034980774,0.0854646489024162,0.717422366142273,0.717422366142273,0.0,25.971376419067383,25.0,11260.1171875,0.0,28.248455047607425,1.0,283.1499938964844,284.6158142089844,297.4454040527344,298.3251953125,293.1499938964844,293.1499938964844,283.1499938964844,17902.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723825216293335,1.0,0.0,0.0,1.836330771446228,1.8363384008407595,2.250065875841757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.68408203125,0.0,228.3266448974609,1895.4371337890625,0.0,229.5015106201172,0.4776410758495331,1.0,0.0,3.0,1.0,0.0
17649840,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5395182371139526,0.050000000745058,0.0458904393017292,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5395182371139526,0.050000000745058,0.048324842005968,296.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5395182371139526,0.050000000745058,0.0356925651431083,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5395182371139526,0.050000000745058,0.048324842005968,296.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5395182371139526,0.050000000745058,0.2292322516441345,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2377319335937,296.9049377441406,284.95135498046875,1.0,0.1526673287153244,1.0,1.0,0.9355869293212892,1.0,-0.4889735281467438,0.2068119347095489,0.2821615934371948,0.0854241251945495,0.7177911400794983,0.7177911400794983,0.0,25.89763641357422,25.0,11263.3203125,0.0,28.18467712402344,1.0,283.1499938964844,284.61492919921875,297.45709228515625,298.33721923828125,293.1499938964844,293.1499938964844,283.1499938964844,17901.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723121881484985,1.0,0.0,0.0,1.8379573822021484,1.83796501159668,2.254053583783389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.53466796875,0.0,228.8084259033203,1895.4371337890625,0.0,229.3887634277344,0.4779746234416961,1.0,0.0,3.0,1.0,0.0
17649900,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539911687374115,0.050000000745058,0.0458873286843299,296.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539911687374115,0.050000000745058,0.0483215674757957,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539911687374115,0.050000000745058,0.0356901437044143,296.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539911687374115,0.050000000745058,0.0483215674757957,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539911687374115,0.050000000745058,0.2292167097330093,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523193359375,296.9091796875,284.9513854980469,1.0,0.1524861305952072,1.0,1.0,0.9336883425712584,1.0,-0.4889403879642486,0.2068801820278167,0.2820602059364319,0.0853768661618232,0.7182590961456299,0.7182590961456299,0.0,25.813220977783203,25.0,11267.3974609375,0.0,28.11168098449707,1.0,283.1499938964844,284.6138610839844,297.4717102050781,298.3522644042969,293.1499938964844,293.1499938964844,283.1499938964844,17898.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722303211688995,1.0,0.0,0.0,1.8399893045425413,1.8399969339370728,2.259040456920048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.10302734375,0.0,229.4091644287109,1895.4371337890625,0.0,229.25753784179688,0.4784024953842163,1.0,0.0,3.0,1.0,0.0
17649960,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540270209312439,0.050000000745058,0.045884508639574,296.7733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540270209312439,0.050000000745058,0.0483185984194278,296.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540270209312439,0.050000000745058,0.0356879495084285,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540270209312439,0.050000000745058,0.0483185984194278,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540270209312439,0.050000000745058,0.2292026281356811,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.26690673828125,296.91339111328125,284.9513854980469,1.0,0.1523214727640152,1.0,1.0,0.9317919611930848,1.0,-0.4889103174209595,0.2069489061832428,0.2819614112377167,0.0853338465094566,0.718734860420227,0.718734860420227,0.0,25.73660469055176,25.0,11271.666015625,0.0,28.045440673828125,1.0,283.1499938964844,284.6127319335937,297.486328125,298.3673095703125,293.1499938964844,293.1499938964844,283.1499938964844,17896.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721553385257721,1.0,0.0,0.0,1.8420805931091309,1.842088222503662,2.264178391442329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.77099609375,0.0,230.0306701660156,1895.4371337890625,0.0,229.13739013671875,0.4788380563259125,1.0,0.0,3.0,1.0,0.0
17650020,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408889055252075,0.050000000745058,0.0458796732127666,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408889055252075,0.050000000745058,0.0483135022222995,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408889055252075,0.050000000745058,0.0356841906905174,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408889055252075,0.050000000745058,0.0483135022222995,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408889055252075,0.050000000745058,0.2291784584522247,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.296142578125,296.9219055175781,284.951416015625,1.0,0.1520381718873977,1.0,1.0,0.9279991984367372,1.0,-0.4888587594032287,0.2070881128311157,0.281770646572113,0.0852596387267112,0.7196992039680481,0.7196992039680481,0.0,25.60498809814453,25.0,11280.630859375,0.0,27.93167495727539,1.0,283.1499938964844,284.6105041503906,297.5154724121094,298.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,17893.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720245063304901,1.0,0.0,0.0,1.846395492553711,1.846403241157532,2.274798163170999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.27001953125,0.0,231.322265625,1895.4371337890625,0.0,228.92779541015625,0.4797264337539673,1.0,0.0,3.0,1.0,0.0
17650080,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408889055252075,0.050000000745058,0.0458796732127666,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408889055252075,0.050000000745058,0.0483135022222995,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408889055252075,0.050000000745058,0.0356841906905174,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408889055252075,0.050000000745058,0.0483135022222995,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408889055252075,0.050000000745058,0.2291784584522247,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.296142578125,296.9219055175781,284.951416015625,1.0,0.1520381718873977,1.0,1.0,0.9279991984367372,1.0,-0.4888587594032287,0.2070881128311157,0.281770646572113,0.0852596387267112,0.7196992039680481,0.7196992039680481,0.0,25.60498809814453,25.0,11280.630859375,0.0,27.93167495727539,1.0,283.1499938964844,284.6105041503906,297.5154724121094,298.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,17893.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720245063304901,1.0,0.0,0.0,1.846395492553711,1.846403241157532,2.274798163170999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.27001953125,0.0,231.322265625,1895.4371337890625,0.0,228.92779541015625,0.4797264337539673,1.0,0.0,3.0,1.0,0.0
17650140,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413984060287476,0.050000000745058,0.0458757169544696,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413984060287476,0.050000000745058,0.0483093373477458,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413984060287476,0.050000000745058,0.0356811136007308,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413984060287476,0.050000000745058,0.0483093373477458,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413984060287476,0.050000000745058,0.2291586995124817,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3254089355469,296.9305114746094,284.95147705078125,1.0,0.1518055200576782,1.0,1.0,0.9242064356803894,1.0,-0.4888166189193725,0.2072295397520065,0.2815870940685272,0.0851994827389717,0.720698893070221,0.720698893070221,0.0,25.497100830078125,25.0,11289.9892578125,0.0,27.838451385498047,1.0,283.1499938964844,284.6082458496094,297.54449462890625,298.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17888.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719118535518646,1.0,0.0,0.0,1.850757122039795,1.850764870643616,2.2855580539271614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.89892578125,0.0,232.62600708007807,1895.4371337890625,0.0,228.7473602294922,0.4806562662124634,1.0,0.0,3.0,1.0,0.0
17650200,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413984060287476,0.050000000745058,0.0458757169544696,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413984060287476,0.050000000745058,0.0483093373477458,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413984060287476,0.050000000745058,0.0356811136007308,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413984060287476,0.050000000745058,0.0483093373477458,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413984060287476,0.050000000745058,0.2291586995124817,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3254089355469,296.9305114746094,284.95147705078125,1.0,0.1518055200576782,1.0,1.0,0.9242064356803894,1.0,-0.4888166189193725,0.2072295397520065,0.2815870940685272,0.0851994827389717,0.720698893070221,0.720698893070221,0.0,25.497100830078125,25.0,11289.9892578125,0.0,27.838451385498047,1.0,283.1499938964844,284.6082458496094,297.54449462890625,298.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,17888.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719118535518646,1.0,0.0,0.0,1.850757122039795,1.850764870643616,2.2855580539271614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.89892578125,0.0,232.62600708007807,1895.4371337890625,0.0,228.7473602294922,0.4806562662124634,1.0,0.0,3.0,1.0,0.0
17650260,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418183207511902,0.050000000745058,0.04587247595191,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418183207511902,0.050000000745058,0.0483059249818325,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418183207511902,0.050000000745058,0.0356785915791988,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418183207511902,0.050000000745058,0.0483059249818325,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418183207511902,0.050000000745058,0.2291425168514251,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9391174316406,284.9515075683594,1.0,0.151614099740982,1.0,1.0,0.9204156398773192,1.0,-0.4887820780277252,0.2073728740215301,0.281409204006195,0.0851521492004394,0.7217149138450623,0.7217149138450623,0.0,25.4084587097168,25.0,11299.8740234375,0.0,27.761882781982425,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17885.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718141615390777,1.0,0.0,0.0,1.855311274528504,1.855319023132324,2.296820014180412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.755859375,0.0,234.00132751464844,1895.4371337890625,0.0,228.59092712402344,0.4816083312034607,1.0,0.0,3.0,1.0,0.0
17650320,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418183207511902,0.050000000745058,0.04587247595191,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418183207511902,0.050000000745058,0.0483059249818325,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418183207511902,0.050000000745058,0.0356785915791988,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418183207511902,0.050000000745058,0.0483059249818325,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5418183207511902,0.050000000745058,0.2291425168514251,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9391174316406,284.9515075683594,1.0,0.151614099740982,1.0,1.0,0.9204156398773192,1.0,-0.4887820780277252,0.2073728740215301,0.281409204006195,0.0851521492004394,0.7217149138450623,0.7217149138450623,0.0,25.4084587097168,25.0,11299.8740234375,0.0,27.761882781982425,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17885.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718141615390777,1.0,0.0,0.0,1.855311274528504,1.855319023132324,2.296820014180412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.755859375,0.0,234.00132751464844,1895.4371337890625,0.0,228.59092712402344,0.4816083312034607,1.0,0.0,3.0,1.0,0.0
17650380,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421584248542786,0.050000000745058,0.0458698645234108,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421584248542786,0.050000000745058,0.0483031757175922,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421584248542786,0.050000000745058,0.0356765612959861,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421584248542786,0.050000000745058,0.0483031757175922,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421584248542786,0.050000000745058,0.2291294634342193,284.9515075683594,284.95001220703125,297.9800109863281,294.6026611328125,297.3842468261719,296.9479064941406,284.9515380859375,1.0,0.1514590382575988,1.0,1.0,0.9166248440742492,1.0,-0.4887542426586151,0.2075180262327194,0.2812362015247345,0.0851173028349876,0.7227392792701721,0.7227392792701721,0.0,25.336742401123047,25.0,11310.1982421875,0.0,27.69995307922364,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17884.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717280626296997,1.0,0.0,0.0,1.859989881515503,1.8599977493286133,2.3084187716904125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.779296875,0.0,235.4270477294922,1895.4371337890625,0.0,228.4530487060547,0.4825711548328399,1.0,0.0,3.0,1.0,0.0
17650440,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421584248542786,0.050000000745058,0.0458698645234108,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421584248542786,0.050000000745058,0.0483031757175922,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421584248542786,0.050000000745058,0.0356765612959861,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421584248542786,0.050000000745058,0.0483031757175922,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421584248542786,0.050000000745058,0.2291294634342193,284.9515075683594,284.95001220703125,297.9800109863281,294.6026611328125,297.3842468261719,296.9479064941406,284.9515380859375,1.0,0.1514590382575988,1.0,1.0,0.9166248440742492,1.0,-0.4887542426586151,0.2075180262327194,0.2812362015247345,0.0851173028349876,0.7227392792701721,0.7227392792701721,0.0,25.336742401123047,25.0,11310.1982421875,0.0,27.69995307922364,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17884.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717280626296997,1.0,0.0,0.0,1.859989881515503,1.8599977493286133,2.3084187716904125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.779296875,0.0,235.4270477294922,1895.4371337890625,0.0,228.4530487060547,0.4825711548328399,1.0,0.0,3.0,1.0,0.0
17650500,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423077344894409,0.050000000745058,0.0458687208592891,296.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423077344894409,0.050000000745058,0.0483019724488258,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423077344894409,0.050000000745058,0.0356756709516048,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423077344894409,0.050000000745058,0.0483019724488258,296.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423077344894409,0.050000000745058,0.2291237562894821,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3990173339844,296.9523620605469,284.9515686035156,1.0,0.151390939950943,1.0,1.0,0.9147294163703918,1.0,-0.4887420535087585,0.2075913101434707,0.2811507284641266,0.0851037204265594,0.7232681512832642,0.7232681512832642,0.0,25.305269241333008,25.0,11315.3642578125,0.0,27.672780990600582,1.0,283.1499938964844,284.6025085449219,297.6165771484375,298.5020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17881.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716875612735748,1.0,0.0,0.0,1.8622666597366333,1.862274408340454,2.3140735549986857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.75732421875,0.0,236.11412048339844,1895.4371337890625,0.0,228.3882293701172,0.4830710291862488,1.0,0.0,3.0,1.0,0.0
17650560,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424414277076721,0.050000000745058,0.0458677001297473,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424414277076721,0.050000000745058,0.0483008958399295,296.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424414277076721,0.050000000745058,0.0356748774647712,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424414277076721,0.050000000745058,0.0483008958399295,296.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424414277076721,0.050000000745058,0.2291186451911926,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4139404296875,296.9570007324219,284.9515686035156,1.0,0.1513299494981765,1.0,1.0,0.9128345847129822,1.0,-0.4887311458587646,0.2076645940542221,0.2810665369033813,0.0850938856601715,0.7238083481788635,0.7238083481788635,0.0,25.277084350585938,25.0,11320.8173828125,0.0,27.648452758789062,1.0,283.1499938964844,284.6013488769531,297.63092041015625,298.5169372558594,293.1499938964844,293.1499938964844,283.1499938964844,17879.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716500699520111,1.0,0.0,0.0,1.864671349525452,1.8646790981292725,2.320053482662843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.90576171875,0.0,236.8470764160156,1895.4371337890625,0.0,228.3282470703125,0.4835751056671142,1.0,0.0,3.0,1.0,0.0
17650620,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426720976829529,0.050000000745058,0.0458659380674362,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426720976829529,0.050000000745058,0.0482990443706512,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426720976829529,0.050000000745058,0.0356735065579414,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426720976829529,0.050000000745058,0.0482990443706512,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426720976829529,0.050000000745058,0.2291098684072494,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4439697265625,296.9666442871094,284.9515991210937,1.0,0.151224598288536,1.0,1.0,0.909044861793518,1.0,-0.4887124001979828,0.207811489701271,0.2809008955955505,0.0850841179490089,0.7248965501785278,0.7248965501785278,0.0,25.22843742370605,25.0,11332.0224609375,0.0,27.606470108032227,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17878.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715845048427582,1.0,0.0,0.0,1.869599461555481,1.869607210159301,2.3323327980051545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.298828125,0.0,238.3597717285156,1895.4371337890625,0.0,228.2233123779297,0.484593391418457,1.0,0.0,3.0,1.0,0.0
17650680,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426720976829529,0.050000000745058,0.0458659380674362,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426720976829529,0.050000000745058,0.0482990443706512,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426720976829529,0.050000000745058,0.0356735065579414,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426720976829529,0.050000000745058,0.0482990443706512,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426720976829529,0.050000000745058,0.2291098684072494,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4439697265625,296.9666442871094,284.9515991210937,1.0,0.151224598288536,1.0,1.0,0.909044861793518,1.0,-0.4887124001979828,0.207811489701271,0.2809008955955505,0.0850841179490089,0.7248965501785278,0.7248965501785278,0.0,25.22843742370605,25.0,11332.0224609375,0.0,27.606470108032227,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17878.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715845048427582,1.0,0.0,0.0,1.869599461555481,1.869607210159301,2.3323327980051545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.298828125,0.0,238.3597717285156,1895.4371337890625,0.0,228.2233123779297,0.484593391418457,1.0,0.0,3.0,1.0,0.0
17650740,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428638458251953,0.050000000745058,0.0458644814789295,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428638458251953,0.050000000745058,0.0482975058257579,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428638458251953,0.050000000745058,0.0356723740696907,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428638458251953,0.050000000745058,0.0482975058257579,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428638458251953,0.050000000745058,0.2291025817394256,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4741516113281,296.9765625,284.95166015625,1.0,0.1511369496583938,1.0,1.0,0.905255138874054,1.0,-0.4886968433856964,0.2079585194587707,0.2807383239269256,0.0850875377655029,0.7260217666625977,0.7260217666625977,0.0,25.18797874450684,25.0,11343.4501953125,0.0,27.57156753540039,1.0,283.1499938964844,284.5965881347656,297.6881103515625,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17873.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715283870697021,1.0,0.0,0.0,1.8745311498641968,1.8745390176773071,2.3446537511517818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.74951171875,0.0,239.86984252929688,1895.4371337890625,0.0,228.1334991455078,0.48565274477005,1.0,0.0,3.0,1.0,0.0
17650800,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428638458251953,0.050000000745058,0.0458644814789295,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428638458251953,0.050000000745058,0.0482975058257579,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428638458251953,0.050000000745058,0.0356723740696907,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428638458251953,0.050000000745058,0.0482975058257579,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428638458251953,0.050000000745058,0.2291025817394256,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4741516113281,296.9765625,284.95166015625,1.0,0.1511369496583938,1.0,1.0,0.905255138874054,1.0,-0.4886968433856964,0.2079585194587707,0.2807383239269256,0.0850875377655029,0.7260217666625977,0.7260217666625977,0.0,25.18797874450684,25.0,11343.4501953125,0.0,27.57156753540039,1.0,283.1499938964844,284.5965881347656,297.6881103515625,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17873.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715283870697021,1.0,0.0,0.0,1.8745311498641968,1.8745390176773071,2.3446537511517818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.74951171875,0.0,239.86984252929688,1895.4371337890625,0.0,228.1334991455078,0.48565274477005,1.0,0.0,3.0,1.0,0.0
17650860,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430216789245605,0.050000000745058,0.0458632819354534,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430216789245605,0.050000000745058,0.0482962466776371,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430216789245605,0.050000000745058,0.035671442747116,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430216789245605,0.050000000745058,0.0482962466776371,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430216789245605,0.050000000745058,0.2290965914726257,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5044250488281,296.98651123046875,284.9516906738281,1.0,0.1510645747184753,1.0,1.0,0.9014685750007628,1.0,-0.4886840879917145,0.208106443285942,0.2805776298046112,0.0851020216941833,0.7271543145179749,0.7271543145179749,0.0,25.15458869934082,25.0,11355.197265625,0.0,27.542770385742188,1.0,283.1499938964844,284.5941467285156,297.7164611816406,298.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,17871.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715077638626098,1.0,0.0,0.0,1.879652738571167,1.879660606384277,2.3574834528972133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.33837890625,0.0,241.4560089111328,1895.4371337890625,0.0,228.1005096435547,0.4867276847362518,1.0,0.0,3.0,1.0,0.0
17650920,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430216789245605,0.050000000745058,0.0458632819354534,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430216789245605,0.050000000745058,0.0482962466776371,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430216789245605,0.050000000745058,0.035671442747116,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430216789245605,0.050000000745058,0.0482962466776371,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430216789245605,0.050000000745058,0.2290965914726257,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5044250488281,296.98651123046875,284.9516906738281,1.0,0.1510645747184753,1.0,1.0,0.9014685750007628,1.0,-0.4886840879917145,0.208106443285942,0.2805776298046112,0.0851020216941833,0.7271543145179749,0.7271543145179749,0.0,25.15458869934082,25.0,11355.197265625,0.0,27.542770385742188,1.0,283.1499938964844,284.5941467285156,297.7164611816406,298.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,17871.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715077638626098,1.0,0.0,0.0,1.879652738571167,1.879660606384277,2.3574834528972133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.33837890625,0.0,241.4560089111328,1895.4371337890625,0.0,228.1005096435547,0.4867276847362518,1.0,0.0,3.0,1.0,0.0
17650980,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431110858917236,0.050000000745058,0.0458626076579093,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431110858917236,0.050000000745058,0.0482955314218997,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431110858917236,0.050000000745058,0.035670917481184,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431110858917236,0.050000000745058,0.0482955314218997,296.7414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431110858917236,0.050000000745058,0.2290932089090347,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5249938964844,296.9932556152344,284.9516906738281,1.0,0.1510233730077743,1.0,1.0,0.8988937139511108,1.0,-0.4886768460273742,0.2082086950540542,0.2804681658744812,0.0851159244775772,0.7279212474822998,0.7279212474822998,0.0,25.135581970214844,25.0,11363.1787109375,0.0,27.526386260986328,1.0,283.1499938964844,284.59246826171875,297.7354736328125,298.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,17870.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715205490589142,1.0,0.0,0.0,1.8831557035446167,1.883163571357727,2.366278550880452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.1318359375,0.0,242.54791259765625,1895.4371337890625,0.0,228.12095642089844,0.4874646663665771,1.0,0.0,3.0,1.0,0.0
17651040,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431495308876038,0.050000000745058,0.0458623133599758,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431495308876038,0.050000000745058,0.0482952259480953,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431495308876038,0.050000000745058,0.0356706902384758,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431495308876038,0.050000000745058,0.0482952259480953,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431495308876038,0.050000000745058,0.2290917634963989,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5346984863281,296.9964294433594,284.9516906738281,1.0,0.1510055959224701,1.0,1.0,0.8976820111274719,1.0,-0.4886737465858459,0.2082572132349014,0.2804165482521057,0.0851236209273338,0.728281557559967,0.728281557559967,0.0,25.127382278442383,25.0,11366.931640625,0.0,27.51931953430176,1.0,283.1499938964844,284.5917053222656,297.74432373046875,298.6350402832031,293.1499938964844,293.1499938964844,283.1499938964844,17869.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715316951274872,1.0,0.0,0.0,1.8848093748092647,1.884817242622376,2.370436220644479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.84814453125,0.0,243.06524658203125,1895.4371337890625,0.0,228.1388092041016,0.4878118336200714,1.0,0.0,3.0,1.0,0.0
17651100,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432044267654419,0.050000000745058,0.0458618998527526,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432044267654419,0.050000000745058,0.0482947900891304,296.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432044267654419,0.050000000745058,0.0356703661382198,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432044267654419,0.050000000745058,0.0482947900891304,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432044267654419,0.050000000745058,0.2290896773338318,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498352050781,297.0014038085937,284.9516906738281,1.0,0.150980144739151,1.0,1.0,0.8957887291908264,1.0,-0.4886693358421325,0.2083336263895034,0.2803356945514679,0.0851370692253112,0.7288485169410706,0.7288485169410706,0.0,25.11564826965332,25.0,11372.759765625,0.0,27.50921058654785,1.0,283.1499938964844,284.5904846191406,297.758056640625,298.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,17868.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715532720088959,1.0,0.0,0.0,1.8873698711395264,1.8873778581619265,2.376881127474917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.0517578125,0.0,243.865234375,1895.4371337890625,0.0,228.17333984375,0.488360583782196,1.0,0.0,3.0,1.0,0.0
17651160,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432539582252502,0.050000000745058,0.0458615235984325,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432539582252502,0.050000000745058,0.0482943952083587,296.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432539582252502,0.050000000745058,0.0356700755655765,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432539582252502,0.050000000745058,0.0482943952083587,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432539582252502,0.050000000745058,0.2290878146886825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5649719238281,297.0063171386719,284.9516906738281,1.0,0.1509570777416229,1.0,1.0,0.8938970565795898,1.0,-0.4886653423309326,0.2084106653928756,0.2802546620368957,0.0851522460579872,0.7294162511825562,0.7294162511825562,0.0,25.1050033569336,25.0,11378.6376953125,0.0,27.50004196166992,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17868.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371577650308609,1.0,0.0,0.0,1.88996684551239,1.8899747133255005,2.383426505048193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.27880859375,0.0,244.680892944336,1895.4371337890625,0.0,228.2123413085937,0.4889096319675445,1.0,0.0,3.0,1.0,0.0
17651220,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433390736579895,0.050000000745058,0.0458608828485012,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433390736579895,0.050000000745058,0.0482937172055244,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433390736579895,0.050000000745058,0.0356695763766765,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433390736579895,0.050000000745058,0.0482937172055244,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433390736579895,0.050000000745058,0.2290845960378646,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59527587890625,297.01617431640625,284.9516906738281,1.0,0.1509172171354293,1.0,1.0,0.8901137709617615,1.0,-0.4886584877967834,0.2085666209459304,0.2800918519496918,0.0851882398128509,0.7305499911308289,0.7305499911308289,0.0,25.08661460876465,25.0,11390.376953125,0.0,27.48421096801757,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17868.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716267049312591,1.0,0.0,0.0,1.8951780796051023,1.8951860666275024,2.396588456576865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.66748046875,0.0,246.325439453125,1895.4371337890625,0.0,228.2908630371093,0.49000945687294,1.0,0.0,3.0,1.0,0.0
17651280,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433390736579895,0.050000000745058,0.0458608828485012,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433390736579895,0.050000000745058,0.0482937172055244,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433390736579895,0.050000000745058,0.0356695763766765,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433390736579895,0.050000000745058,0.0482937172055244,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433390736579895,0.050000000745058,0.2290845960378646,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59527587890625,297.01617431640625,284.9516906738281,1.0,0.1509172171354293,1.0,1.0,0.8901137709617615,1.0,-0.4886584877967834,0.2085666209459304,0.2800918519496918,0.0851882398128509,0.7305499911308289,0.7305499911308289,0.0,25.08661460876465,25.0,11390.376953125,0.0,27.48421096801757,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17868.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716267049312591,1.0,0.0,0.0,1.8951780796051023,1.8951860666275024,2.396588456576865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.66748046875,0.0,246.325439453125,1895.4371337890625,0.0,228.2908630371093,0.49000945687294,1.0,0.0,3.0,1.0,0.0
