time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434090495109558,0.050000000745058,0.0458603538572788,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434090495109558,0.050000000745058,0.0482931621372699,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434090495109558,0.050000000745058,0.0356691628694534,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434090495109558,0.050000000745058,0.0482931621372699,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434090495109558,0.050000000745058,0.2290819585323333,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.62554931640625,297.02593994140625,284.95172119140625,1.0,0.1508841216564178,1.0,1.0,0.8863304853439331,1.0,-0.4886528551578522,0.2087252587080001,0.2799275815486908,0.0852314010262489,0.7316902875900269,0.7316902875900269,0.0,25.07134246826172,25.0,11402.1005859375,0.0,27.47107315063477,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371673047542572,1.0,0.0,0.0,1.9003891944885247,1.9003971815109253,2.409786361567967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.99560546875,0.0,247.97637939453125,1895.4371337890625,0.0,228.36502075195312,0.4911172091960907,1.0,0.0,3.0,1.0,0.0
17651400,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434090495109558,0.050000000745058,0.0458603538572788,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434090495109558,0.050000000745058,0.0482931621372699,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434090495109558,0.050000000745058,0.0356691628694534,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434090495109558,0.050000000745058,0.0482931621372699,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434090495109558,0.050000000745058,0.2290819585323333,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.62554931640625,297.02593994140625,284.95172119140625,1.0,0.1508841216564178,1.0,1.0,0.8863304853439331,1.0,-0.4886528551578522,0.2087252587080001,0.2799275815486908,0.0852314010262489,0.7316902875900269,0.7316902875900269,0.0,25.07134246826172,25.0,11402.1005859375,0.0,27.47107315063477,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371673047542572,1.0,0.0,0.0,1.9003891944885247,1.9003971815109253,2.409786361567967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.99560546875,0.0,247.97637939453125,1895.4371337890625,0.0,228.36502075195312,0.4911172091960907,1.0,0.0,3.0,1.0,0.0
17651460,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434657335281372,0.050000000745058,0.0458599254488945,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434657335281372,0.050000000745058,0.0482927113771438,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434657335281372,0.050000000745058,0.0356688313186168,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434657335281372,0.050000000745058,0.0482927113771438,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434657335281372,0.050000000745058,0.2290798276662826,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6558532714844,297.0356750488281,284.95172119140625,1.0,0.1508569717407226,1.0,1.0,0.8825485706329346,1.0,-0.4886482954025268,0.2088864743709564,0.2797618210315704,0.0852820426225662,0.7328376173973083,0.7328376173973083,0.0,25.05881118774414,25.0,11413.86328125,0.0,27.460304260253903,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371710330247879,1.0,0.0,0.0,1.9056265354156487,1.905634522438049,2.4230868689301133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.29736328125,0.0,249.64352416992188,1895.4371337890625,0.0,228.4246826171875,0.4922312796115875,1.0,0.0,3.0,1.0,0.0
17651520,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434657335281372,0.050000000745058,0.0458599254488945,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434657335281372,0.050000000745058,0.0482927113771438,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434657335281372,0.050000000745058,0.0356688313186168,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434657335281372,0.050000000745058,0.0482927113771438,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434657335281372,0.050000000745058,0.2290798276662826,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6558532714844,297.0356750488281,284.95172119140625,1.0,0.1508569717407226,1.0,1.0,0.8825485706329346,1.0,-0.4886482954025268,0.2088864743709564,0.2797618210315704,0.0852820426225662,0.7328376173973083,0.7328376173973083,0.0,25.05881118774414,25.0,11413.86328125,0.0,27.460304260253903,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371710330247879,1.0,0.0,0.0,1.9056265354156487,1.905634522438049,2.4230868689301133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.29736328125,0.0,249.64352416992188,1895.4371337890625,0.0,228.4246826171875,0.4922312796115875,1.0,0.0,3.0,1.0,0.0
17651580,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435118675231934,0.050000000745058,0.0458595789968967,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435118675231934,0.050000000745058,0.0482923462986946,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435118675231934,0.050000000745058,0.0356685630977153,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435118675231934,0.050000000745058,0.0482923462986946,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435118675231934,0.050000000745058,0.2290780991315841,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861572265625,297.0453491210937,284.95172119140625,1.0,0.1508345901966095,1.0,1.0,0.878766655921936,1.0,-0.4886445701122284,0.2090503275394439,0.2795942425727844,0.0853402763605117,0.7339929342269897,0.7339929342269897,0.0,25.04847526550293,25.0,11425.7041015625,0.0,27.45142936706543,1.0,283.1499938964844,284.579345703125,297.8765563964844,298.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,17865.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717404007911682,1.0,0.0,0.0,1.9109034538269043,1.910911440849304,2.4365249373659026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.60595703125,0.0,251.3319854736328,1895.4371337890625,0.0,228.4728240966797,0.4933516681194305,1.0,0.0,3.0,1.0,0.0
17651640,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435118675231934,0.050000000745058,0.0458595789968967,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435118675231934,0.050000000745058,0.0482923462986946,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435118675231934,0.050000000745058,0.0356685630977153,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435118675231934,0.050000000745058,0.0482923462986946,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435118675231934,0.050000000745058,0.2290780991315841,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861572265625,297.0453491210937,284.95172119140625,1.0,0.1508345901966095,1.0,1.0,0.878766655921936,1.0,-0.4886445701122284,0.2090503275394439,0.2795942425727844,0.0853402763605117,0.7339929342269897,0.7339929342269897,0.0,25.04847526550293,25.0,11425.7041015625,0.0,27.45142936706543,1.0,283.1499938964844,284.579345703125,297.8765563964844,298.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,17865.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717404007911682,1.0,0.0,0.0,1.9109034538269043,1.910911440849304,2.4365249373659026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.60595703125,0.0,251.3319854736328,1895.4371337890625,0.0,228.4728240966797,0.4933516681194305,1.0,0.0,3.0,1.0,0.0
17651700,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435314774513245,0.050000000745058,0.0458594299852848,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435314774513245,0.050000000745058,0.048292189836502,296.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435314774513245,0.050000000745058,0.0356684476137161,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435314774513245,0.050000000745058,0.048292189836502,296.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435314774513245,0.050000000745058,0.2290773540735244,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.7013244628906,297.0501708984375,284.95172119140625,1.0,0.1508249342441558,1.0,1.0,0.8768756985664368,1.0,-0.4886429905891418,0.2091332823038101,0.2795096933841705,0.0853722542524337,0.7345735430717468,0.7345735430717468,0.0,25.04401206970215,25.0,11431.6611328125,0.0,27.44760131835937,1.0,283.1499938964844,284.578125,297.88934326171875,298.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17865.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717531263828277,1.0,0.0,0.0,1.9135581254959104,1.9135661125183103,2.44329925180864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.767578125,0.0,252.18484497070312,1895.4371337890625,0.0,228.49317932128903,0.4939138889312744,1.0,0.0,3.0,1.0,0.0
17651760,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543549120426178,0.050000000745058,0.0458592996001243,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543549120426178,0.050000000745058,0.0482920482754707,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543549120426178,0.050000000745058,0.0356683433055877,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543549120426178,0.050000000745058,0.0482920482754707,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543549120426178,0.050000000745058,0.2290766984224319,284.95172119140625,284.95001220703125,298.60333251953125,294.90191650390625,297.71649169921875,297.0549621582031,284.9517517089844,1.0,0.1508162021636963,1.0,1.0,0.8749873638153076,1.0,-0.4886415898799896,0.2092168480157852,0.2794247269630432,0.0854060724377632,0.7351559996604919,0.7351559996604919,0.0,25.03997039794922,25.0,11437.640625,0.0,27.444137573242188,1.0,283.1499938964844,284.5768737792969,297.9020690917969,298.8001708984375,293.1499938964844,293.1499938964844,283.1499938964844,17864.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717643320560455,1.0,0.0,0.0,1.9162201881408687,1.9162282943725584,2.450102272177901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.9306640625,0.0,253.04220581054688,1895.4371337890625,0.0,228.5111083984375,0.4944775998592376,1.0,0.0,3.0,1.0,0.0
17651820,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435794591903687,0.050000000745058,0.0458590723574161,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435794591903687,0.050000000745058,0.0482918098568916,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435794591903687,0.050000000745058,0.0356681644916534,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435794591903687,0.050000000745058,0.0482918098568916,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435794591903687,0.050000000745058,0.22907555103302,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.746826171875,297.0645446777344,284.9517517089844,1.0,0.1508009880781173,1.0,1.0,0.8712107539176941,1.0,-0.4886391460895538,0.2093859910964965,0.2792531549930572,0.085479699075222,0.7363322973251343,0.7363322973251343,0.0,25.03293228149414,25.0,11449.666015625,0.0,27.438112258911133,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717836439609527,1.0,0.0,0.0,1.921552300453186,1.921560406684876,2.46375691403955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.267578125,0.0,254.7631378173828,1895.4371337890625,0.0,228.54205322265625,0.4956142902374267,1.0,0.0,3.0,1.0,0.0
17651880,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435794591903687,0.050000000745058,0.0458590723574161,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435794591903687,0.050000000745058,0.0482918098568916,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435794591903687,0.050000000745058,0.0356681644916534,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435794591903687,0.050000000745058,0.0482918098568916,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435794591903687,0.050000000745058,0.22907555103302,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.746826171875,297.0645446777344,284.9517517089844,1.0,0.1508009880781173,1.0,1.0,0.8712107539176941,1.0,-0.4886391460895538,0.2093859910964965,0.2792531549930572,0.085479699075222,0.7363322973251343,0.7363322973251343,0.0,25.03293228149414,25.0,11449.666015625,0.0,27.438112258911133,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717836439609527,1.0,0.0,0.0,1.921552300453186,1.921560406684876,2.46375691403955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.267578125,0.0,254.7631378173828,1895.4371337890625,0.0,228.54205322265625,0.4956142902374267,1.0,0.0,3.0,1.0,0.0
17651940,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436039566993713,0.050000000745058,0.0458588860929012,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436039566993713,0.050000000745058,0.0482916161417961,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436039566993713,0.050000000745058,0.0356680229306221,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436039566993713,0.050000000745058,0.0482916161417961,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436039566993713,0.050000000745058,0.229074627161026,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7771911621094,297.0740966796875,284.9517822265625,1.0,0.1507884413003921,1.0,1.0,0.8674341440200806,1.0,-0.4886371791362762,0.2095580250024795,0.2790791392326355,0.0855612084269523,0.7375214099884033,0.7375214099884033,0.0,25.0271224975586,25.0,11461.865234375,0.0,27.43314552307129,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17862.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717987835407257,1.0,0.0,0.0,1.926947236061096,1.926955223083496,2.477610507867212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.6728515625,0.0,256.5134582519531,1895.4371337890625,0.0,228.56626892089844,0.496760755777359,1.0,0.0,3.0,1.0,0.0
17652000,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436039566993713,0.050000000745058,0.0458588860929012,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436039566993713,0.050000000745058,0.0482916161417961,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436039566993713,0.050000000745058,0.0356680229306221,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436039566993713,0.050000000745058,0.0482916161417961,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436039566993713,0.050000000745058,0.229074627161026,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7771911621094,297.0740966796875,284.9517822265625,1.0,0.1507884413003921,1.0,1.0,0.8674341440200806,1.0,-0.4886371791362762,0.2095580250024795,0.2790791392326355,0.0855612084269523,0.7375214099884033,0.7375214099884033,0.0,25.0271224975586,25.0,11461.865234375,0.0,27.43314552307129,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17862.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717987835407257,1.0,0.0,0.0,1.926947236061096,1.926955223083496,2.477610507867212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.6728515625,0.0,256.5134582519531,1895.4371337890625,0.0,228.56626892089844,0.496760755777359,1.0,0.0,3.0,1.0,0.0
17652060,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436235666275024,0.050000000745058,0.0458587370812892,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436235666275024,0.050000000745058,0.0482914596796035,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436235666275024,0.050000000745058,0.0356679074466228,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436235666275024,0.050000000745058,0.0482914596796035,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436235666275024,0.050000000745058,0.2290738970041275,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836181640625,284.9517822265625,1.0,0.150778129696846,1.0,1.0,0.8636587262153625,1.0,-0.4886355996131897,0.2097330093383789,0.2789025902748108,0.0856507569551467,0.73872309923172,0.73872309923172,0.0,25.0223388671875,25.0,11474.2373046875,0.0,27.429065704345703,1.0,283.1499938964844,284.5694580078125,297.9775390625,298.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17861.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718096911907196,1.0,0.0,0.0,1.932387113571167,1.9323952198028564,2.491619284228364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.1396484375,0.0,258.2867736816406,1895.4371337890625,0.0,228.583740234375,0.4979182183742523,1.0,0.0,3.0,1.0,0.0
17652120,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436235666275024,0.050000000745058,0.0458587370812892,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436235666275024,0.050000000745058,0.0482914596796035,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436235666275024,0.050000000745058,0.0356679074466228,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436235666275024,0.050000000745058,0.0482914596796035,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436235666275024,0.050000000745058,0.2290738970041275,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836181640625,284.9517822265625,1.0,0.150778129696846,1.0,1.0,0.8636587262153625,1.0,-0.4886355996131897,0.2097330093383789,0.2789025902748108,0.0856507569551467,0.73872309923172,0.73872309923172,0.0,25.0223388671875,25.0,11474.2373046875,0.0,27.429065704345703,1.0,283.1499938964844,284.5694580078125,297.9775390625,298.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17861.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718096911907196,1.0,0.0,0.0,1.932387113571167,1.9323952198028564,2.491619284228364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.1396484375,0.0,258.2867736816406,1895.4371337890625,0.0,228.583740234375,0.4979182183742523,1.0,0.0,3.0,1.0,0.0
17652180,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436359643936157,0.050000000745058,0.0458586476743221,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436359643936157,0.050000000745058,0.0482913628220558,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436359643936157,0.050000000745058,0.0356678366661071,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436359643936157,0.050000000745058,0.0482913628220558,296.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436359643936157,0.050000000745058,0.2290734350681305,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8306884765625,297.0907897949219,284.9518127441406,1.0,0.1507714986801147,1.0,1.0,0.8607894778251648,1.0,-0.4886346161365509,0.2098680734634399,0.2787665426731109,0.085724264383316,0.7396456599235535,0.7396456599235535,0.0,25.01925468444824,25.0,11483.76953125,0.0,27.42644119262696,1.0,283.1499938964844,284.5675964355469,297.9965515136719,298.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,17860.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371815413236618,1.0,0.0,0.0,1.9365601539611816,1.936568260192871,2.502392248970864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.6318359375,0.0,259.65313720703125,1895.4371337890625,0.0,228.5929107666016,0.4988053739070892,1.0,0.0,3.0,1.0,0.0
17652240,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436394214630127,0.050000000745058,0.04585862159729,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436394214630127,0.050000000745058,0.0482913367450237,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436394214630127,0.050000000745058,0.0356678143143653,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436394214630127,0.050000000745058,0.0482913367450237,296.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436394214630127,0.050000000745058,0.2290733009576797,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.83795166015625,297.093017578125,284.9518127441406,1.0,0.1507696211338043,1.0,1.0,0.8598833680152893,1.0,-0.4886343479156494,0.2099110633134842,0.278723269701004,0.0857485383749008,0.739937961101532,0.739937961101532,0.0,25.01837921142578,25.0,11486.7763671875,0.0,27.42569732666016,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.9054260253906,293.1499938964844,293.1499938964844,283.1499938964844,17859.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718165159225464,1.0,0.0,0.0,1.9378846883773804,1.93789291381836,2.505816496523039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.68310546875,0.0,260.08807373046875,1895.4371337890625,0.0,228.5946807861328,0.4990868270397186,1.0,0.0,3.0,1.0,0.0
17652300,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436460375785828,0.050000000745058,0.0458585694432258,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436460375785828,0.050000000745058,0.0482912845909595,296.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436460375785828,0.050000000745058,0.0356677770614624,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436460375785828,0.050000000745058,0.0482912845909595,296.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436460375785828,0.050000000745058,0.2290730476379394,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.85308837890625,297.0976257324219,284.9518127441406,1.0,0.1507659703493118,1.0,1.0,0.8579956889152527,1.0,-0.4886338114738464,0.2100013196468353,0.2786324918270111,0.0858005136251449,0.7405458688735962,0.7405458688735962,0.0,25.016677856445312,25.0,11493.0283203125,0.0,27.424251556396484,1.0,283.1499938964844,284.56573486328125,298.0150451660156,298.91851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17859.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718175888061523,1.0,0.0,0.0,1.9406508207321167,1.940659046173096,2.512975356694369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.95166015625,0.0,260.9988098144531,1895.4371337890625,0.0,228.596420288086,0.4996737241744995,1.0,0.0,3.0,1.0,0.0
17652360,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436519384384155,0.050000000745058,0.0458585247397422,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436519384384155,0.050000000745058,0.0482912361621856,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436519384384155,0.050000000745058,0.0356677435338497,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436519384384155,0.050000000745058,0.0482912361621856,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436519384384155,0.050000000745058,0.2290728390216827,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.86822509765625,297.1021728515625,284.9518127441406,1.0,0.1507626622915268,1.0,1.0,0.8561100363731384,1.0,-0.4886333346366882,0.2100923061370849,0.2785410284996032,0.0858545750379562,0.7411535382270813,0.7411535382270813,0.0,25.01513862609864,25.0,11499.2919921875,0.0,27.42294692993164,1.0,283.1499938964844,284.5644836425781,298.0275573730469,298.9316101074219,293.1499938964844,293.1499938964844,283.1499938964844,17859.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718166649341583,1.0,0.0,0.0,1.9434176683425903,1.943425893783569,2.520145869766566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.220703125,0.0,261.912353515625,1895.4371337890625,0.0,228.5948944091797,0.5002620220184326,1.0,0.0,3.0,1.0,0.0
17652420,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436619520187378,0.050000000745058,0.0458584502339363,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436619520187378,0.050000000745058,0.0482911579310894,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436619520187378,0.050000000745058,0.0356676839292049,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436619520187378,0.050000000745058,0.0482911579310894,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436619520187378,0.050000000745058,0.2290724664926529,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1112060546875,284.95184326171875,1.0,0.1507569253444671,1.0,1.0,0.8523386716842651,1.0,-0.4886325299739837,0.2102767378091812,0.2783557772636413,0.0859691575169563,0.7423771619796753,0.7423771619796753,0.0,25.012454986572266,25.0,11511.92578125,0.0,27.420679092407227,1.0,283.1499938964844,284.56201171875,298.0525817871094,298.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,17857.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718082904815674,1.0,0.0,0.0,1.948954463005066,1.948962569236756,2.534526117869973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.80859375,0.0,263.7456359863281,1895.4371337890625,0.0,228.5814971923828,0.5014461874961853,1.0,0.0,3.0,1.0,0.0
17652480,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436619520187378,0.050000000745058,0.0458584502339363,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436619520187378,0.050000000745058,0.0482911579310894,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436619520187378,0.050000000745058,0.0356676839292049,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436619520187378,0.050000000745058,0.0482911579310894,296.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436619520187378,0.050000000745058,0.2290724664926529,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1112060546875,284.95184326171875,1.0,0.1507569253444671,1.0,1.0,0.8523386716842651,1.0,-0.4886325299739837,0.2102767378091812,0.2783557772636413,0.0859691575169563,0.7423771619796753,0.7423771619796753,0.0,25.012454986572266,25.0,11511.92578125,0.0,27.420679092407227,1.0,283.1499938964844,284.56201171875,298.0525817871094,298.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,17857.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718082904815674,1.0,0.0,0.0,1.948954463005066,1.948962569236756,2.534526117869973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.80859375,0.0,263.7456359863281,1895.4371337890625,0.0,228.5814971923828,0.5014461874961853,1.0,0.0,3.0,1.0,0.0
17652540,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436698794364929,0.050000000745058,0.0458583906292915,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436698794364929,0.050000000745058,0.0482910946011543,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436698794364929,0.050000000745058,0.0356676392257213,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436698794364929,0.050000000745058,0.0482910946011543,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436698794364929,0.050000000745058,0.229072168469429,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1201171875,284.95184326171875,1.0,0.1507522016763687,1.0,1.0,0.8485673666000366,1.0,-0.4886319041252136,0.2104646861553192,0.278167188167572,0.0860924124717712,0.7436152696609497,0.7436152696609497,0.0,25.01024055480957,25.0,11524.8017578125,0.0,27.418813705444336,1.0,283.1499938964844,284.5595397949219,298.07769775390625,298.9841003417969,293.1499938964844,293.1499938964844,283.1499938964844,17856.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717922568321228,1.0,0.0,0.0,1.954551100730896,1.954559326171875,2.549103328419733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.52783203125,0.0,265.6083374023437,1895.4371337890625,0.0,228.5558319091797,0.5026395916938782,1.0,0.0,3.0,1.0,0.0
17652600,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436698794364929,0.050000000745058,0.0458583906292915,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436698794364929,0.050000000745058,0.0482910946011543,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436698794364929,0.050000000745058,0.0356676392257213,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436698794364929,0.050000000745058,0.0482910946011543,296.7830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436698794364929,0.050000000745058,0.229072168469429,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1201171875,284.95184326171875,1.0,0.1507522016763687,1.0,1.0,0.8485673666000366,1.0,-0.4886319041252136,0.2104646861553192,0.278167188167572,0.0860924124717712,0.7436152696609497,0.7436152696609497,0.0,25.01024055480957,25.0,11524.8017578125,0.0,27.418813705444336,1.0,283.1499938964844,284.5595397949219,298.07769775390625,298.9841003417969,293.1499938964844,293.1499938964844,283.1499938964844,17856.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717922568321228,1.0,0.0,0.0,1.954551100730896,1.954559326171875,2.549103328419733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.52783203125,0.0,265.6083374023437,1895.4371337890625,0.0,228.5558319091797,0.5026395916938782,1.0,0.0,3.0,1.0,0.0
17652660,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436761975288391,0.050000000745058,0.0458583459258079,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436761975288391,0.050000000745058,0.0482910461723804,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436761975288391,0.050000000745058,0.0356676019728183,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436761975288391,0.050000000745058,0.0482910461723804,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436761975288391,0.050000000745058,0.2290719300508499,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589233398437,297.1289367675781,284.9518737792969,1.0,0.1507483124732971,1.0,1.0,0.8447998762130737,1.0,-0.488631397485733,0.2106561064720153,0.2779752612113952,0.0862243622541427,0.7448692917823792,0.7448692917823792,0.0,25.00841522216797,25.0,11537.91796875,0.0,27.41728401184082,1.0,283.1499938964844,284.5570983886719,298.1029663085937,299.01055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17855.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717697262763977,1.0,0.0,0.0,1.960193991661072,1.9602022171020508,2.563843395364529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.3701171875,0.0,267.4947509765625,1895.4371337890625,0.0,228.519775390625,0.503844678401947,1.0,0.0,3.0,1.0,0.0
17652720,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436761975288391,0.050000000745058,0.0458583459258079,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436761975288391,0.050000000745058,0.0482910461723804,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436761975288391,0.050000000745058,0.0356676019728183,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436761975288391,0.050000000745058,0.0482910461723804,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436761975288391,0.050000000745058,0.2290719300508499,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589233398437,297.1289367675781,284.9518737792969,1.0,0.1507483124732971,1.0,1.0,0.8447998762130737,1.0,-0.488631397485733,0.2106561064720153,0.2779752612113952,0.0862243622541427,0.7448692917823792,0.7448692917823792,0.0,25.00841522216797,25.0,11537.91796875,0.0,27.41728401184082,1.0,283.1499938964844,284.5570983886719,298.1029663085937,299.01055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17855.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717697262763977,1.0,0.0,0.0,1.960193991661072,1.9602022171020508,2.563843395364529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.3701171875,0.0,267.4947509765625,1895.4371337890625,0.0,228.519775390625,0.503844678401947,1.0,0.0,3.0,1.0,0.0
17652780,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436811447143555,0.050000000745058,0.0458583086729049,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436811447143555,0.050000000745058,0.0482910051941871,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436811447143555,0.050000000745058,0.0356675721704959,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436811447143555,0.050000000745058,0.0482910051941871,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436811447143555,0.050000000745058,0.2290717363357544,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376647949219,284.951904296875,1.0,0.1507451385259628,1.0,1.0,0.8410323858261108,1.0,-0.4886309802532196,0.2108513265848159,0.2777796685695648,0.0863653644919395,0.746139645576477,0.746139645576477,0.0,25.006908416748047,25.0,11551.3603515625,0.0,27.41602897644043,1.0,283.1499938964844,284.5546264648437,298.1284484863281,299.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17854.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717417418956756,1.0,0.0,0.0,1.9659225940704343,1.9659309387207031,2.578850910595065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.39404296875,0.0,269.4210205078125,1895.4371337890625,0.0,228.4749755859375,0.5050600171089172,1.0,0.0,3.0,1.0,0.0
17652840,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436811447143555,0.050000000745058,0.0458583086729049,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436811447143555,0.050000000745058,0.0482910051941871,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436811447143555,0.050000000745058,0.0356675721704959,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436811447143555,0.050000000745058,0.0482910051941871,296.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436811447143555,0.050000000745058,0.2290717363357544,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376647949219,284.951904296875,1.0,0.1507451385259628,1.0,1.0,0.8410323858261108,1.0,-0.4886309802532196,0.2108513265848159,0.2777796685695648,0.0863653644919395,0.746139645576477,0.746139645576477,0.0,25.006908416748047,25.0,11551.3603515625,0.0,27.41602897644043,1.0,283.1499938964844,284.5546264648437,298.1284484863281,299.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17854.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717417418956756,1.0,0.0,0.0,1.9659225940704343,1.9659309387207031,2.578850910595065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.39404296875,0.0,269.4210205078125,1895.4371337890625,0.0,228.4749755859375,0.5050600171089172,1.0,0.0,3.0,1.0,0.0
17652900,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436831712722778,0.050000000745058,0.0458582937717437,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436831712722778,0.050000000745058,0.0482909902930259,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436831712722778,0.050000000745058,0.035667560994625,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436831712722778,0.050000000745058,0.0482909902930259,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436831712722778,0.050000000745058,0.2290716618299484,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042419433594,297.1419677734375,284.951904296875,1.0,0.150743767619133,1.0,1.0,0.8391486406326294,1.0,-0.4886308312416076,0.2109503448009491,0.2776804566383362,0.0864394381642341,0.7467842698097229,0.7467842698097229,0.0,25.006261825561523,25.0,11558.17578125,0.0,27.415491104125977,1.0,283.1499938964844,284.55340576171875,298.14129638671875,299.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,17852.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717258870601654,1.0,0.0,0.0,1.9687864780426023,1.968794822692871,2.5863698738248786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.94873046875,0.0,270.3850402832031,1895.4371337890625,0.0,228.4495849609375,0.50567626953125,1.0,0.0,3.0,1.0,0.0
17652960,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436850190162659,0.050000000745058,0.0458582788705825,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436850190162659,0.050000000745058,0.0482909753918647,296.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436850190162659,0.050000000745058,0.0356675498187541,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436850190162659,0.050000000745058,0.0482909753918647,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436850190162659,0.050000000745058,0.2290716022253036,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.01934814453125,297.1462707519531,284.9519348144531,1.0,0.1507425308227539,1.0,1.0,0.8372663855552673,1.0,-0.4886306822299957,0.2110504060983657,0.2775802612304687,0.0865156054496765,0.7474347352981567,0.7474347352981567,0.0,25.00567054748535,25.0,11565.1005859375,0.0,27.415002822875977,1.0,283.1499938964844,284.5521850585937,298.1541748046875,299.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17851.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717084527015686,1.0,0.0,0.0,1.9716863632202148,1.971694707870484,2.593994565813773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.57421875,0.0,271.36456298828125,1895.4371337890625,0.0,228.4217071533203,0.5062962174415588,1.0,0.0,3.0,1.0,0.0
17653020,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543688178062439,0.050000000745058,0.0458582565188407,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543688178062439,0.050000000745058,0.0482909493148326,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543688178062439,0.050000000745058,0.0356675311923027,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543688178062439,0.050000000745058,0.0482909493148326,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543688178062439,0.050000000745058,0.2290714830160141,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.15478515625,284.95196533203125,1.0,0.150740385055542,1.0,1.0,0.8335018157958984,1.0,-0.4886304140090942,0.2112534940242767,0.2773769199848175,0.0866753011941909,0.748750627040863,0.748750627040863,0.0,25.004642486572266,25.0,11579.24609375,0.0,27.41415977478028,1.0,283.1499938964844,284.5497436523437,298.1802062988281,299.0914306640625,293.1499938964844,293.1499938964844,283.1499938964844,17849.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716693222522735,1.0,0.0,0.0,1.9775530099868768,1.977561354637146,2.609453986224253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.9794921875,0.0,273.35430908203125,1895.4371337890625,0.0,228.3590240478516,0.5075486898422241,1.0,0.0,3.0,1.0,0.0
17653080,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543688178062439,0.050000000745058,0.0458582565188407,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543688178062439,0.050000000745058,0.0482909493148326,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543688178062439,0.050000000745058,0.0356675311923027,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543688178062439,0.050000000745058,0.0482909493148326,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.543688178062439,0.050000000745058,0.2290714830160141,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.15478515625,284.95196533203125,1.0,0.150740385055542,1.0,1.0,0.8335018157958984,1.0,-0.4886304140090942,0.2112534940242767,0.2773769199848175,0.0866753011941909,0.748750627040863,0.748750627040863,0.0,25.004642486572266,25.0,11579.24609375,0.0,27.41415977478028,1.0,283.1499938964844,284.5497436523437,298.1802062988281,299.0914306640625,293.1499938964844,293.1499938964844,283.1499938964844,17849.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716693222522735,1.0,0.0,0.0,1.9775530099868768,1.977561354637146,2.609453986224253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.9794921875,0.0,273.35430908203125,1895.4371337890625,0.0,228.3590240478516,0.5075486898422241,1.0,0.0,3.0,1.0,0.0
17653140,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436906814575195,0.050000000745058,0.0458582378923893,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436906814575195,0.050000000745058,0.0482909306883811,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436906814575195,0.050000000745058,0.0356675162911415,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436906814575195,0.050000000745058,0.0482909306883811,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436906814575195,0.050000000745058,0.2290713787078857,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0798034667969,297.1632080078125,284.9519958496094,1.0,0.1507386416196823,1.0,1.0,0.8297372460365295,1.0,-0.4886302351951599,0.2114609032869339,0.2771693170070648,0.0868446677923202,0.7500889301300049,0.7500889301300049,0.0,25.003793716430664,25.0,11593.8125,0.0,27.413469314575195,1.0,283.1499938964844,284.5473022460937,298.20660400390625,299.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,17847.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716256618499756,1.0,0.0,0.0,1.983503699302673,1.983512043952942,2.6251819917888497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.61474609375,0.0,275.3828430175781,1895.4371337890625,0.0,228.2891540527344,0.5088199377059937,1.0,0.0,3.0,1.0,0.0
