time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436906814575195,0.050000000745058,0.0458582378923893,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436906814575195,0.050000000745058,0.0482909306883811,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436906814575195,0.050000000745058,0.0356675162911415,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436906814575195,0.050000000745058,0.0482909306883811,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436906814575195,0.050000000745058,0.2290713787078857,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0798034667969,297.1632080078125,284.9519958496094,1.0,0.1507386416196823,1.0,1.0,0.8297372460365295,1.0,-0.4886302351951599,0.2114609032869339,0.2771693170070648,0.0868446677923202,0.7500889301300049,0.7500889301300049,0.0,25.003793716430664,25.0,11593.8125,0.0,27.413469314575195,1.0,283.1499938964844,284.5473022460937,298.20660400390625,299.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,17847.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716256618499756,1.0,0.0,0.0,1.983503699302673,1.983512043952942,2.6251819917888497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.61474609375,0.0,275.3828430175781,1895.4371337890625,0.0,228.2891540527344,0.5088199377059937,1.0,0.0,3.0,1.0,0.0
17653260,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436927080154419,0.050000000745058,0.0458582229912281,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436927080154419,0.050000000745058,0.04829091578722,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436927080154419,0.050000000745058,0.0356675051152706,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436927080154419,0.050000000745058,0.04829091578722,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436927080154419,0.050000000745058,0.2290713042020797,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507372260093689,1.0,1.0,0.8259771466255188,1.0,-0.4886300563812256,0.2116725444793701,0.2769575119018554,0.0870237350463867,0.7514494061470032,0.7514494061470032,0.0,25.00310134887696,25.0,11608.8837890625,0.0,27.41291236877441,1.0,283.1499938964844,284.5448303222656,298.2333984375,299.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,17845.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715803027153015,1.0,0.0,0.0,1.989574313163757,1.989582777023316,2.641275784753816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.53466796875,0.0,277.4655456542969,1895.4371337890625,0.0,228.21658325195312,0.5101074576377869,1.0,0.0,3.0,1.0,0.0
17653320,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436927080154419,0.050000000745058,0.0458582229912281,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436927080154419,0.050000000745058,0.04829091578722,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436927080154419,0.050000000745058,0.0356675051152706,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436927080154419,0.050000000745058,0.04829091578722,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436927080154419,0.050000000745058,0.2290713042020797,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507372260093689,1.0,1.0,0.8259771466255188,1.0,-0.4886300563812256,0.2116725444793701,0.2769575119018554,0.0870237350463867,0.7514494061470032,0.7514494061470032,0.0,25.00310134887696,25.0,11608.8837890625,0.0,27.41291236877441,1.0,283.1499938964844,284.5448303222656,298.2333984375,299.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,17845.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715803027153015,1.0,0.0,0.0,1.989574313163757,1.989582777023316,2.641275784753816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.53466796875,0.0,277.4655456542969,1895.4371337890625,0.0,228.21658325195312,0.5101074576377869,1.0,0.0,3.0,1.0,0.0
17653380,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7414822578430176,0.1183396503329277,0.1024759635329246,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.5599474310874939,0.050000000745058,0.0481731295585632,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.5599474310874939,0.050000000745058,0.0355805084109306,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.5599474310874939,0.050000000745058,0.0481731295585632,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.5599474310874939,0.050000000745058,0.2285125851631164,284.9862976074219,284.95001220703125,299.3876037597656,295.2565002441406,298.12213134765625,297.16729736328125,285.0384826660156,1.0,0.1516551971435547,1.0,1.0,0.8228186368942261,1.0,-0.5554761290550232,0.2389831393957138,0.3164929747581482,0.1052636504173278,0.7780751585960388,0.7780751585960388,0.0,22.61107444763184,25.0,12699.87109375,0.0,31.10518455505371,1.0,283.1499938964844,284.6413879394531,298.264892578125,299.2054138183594,293.1499938964844,293.1499938964844,283.1499938964844,17189.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725928664207458,1.0,0.0,0.0,2.0075137615203857,2.0075221061706543,2.689121743060241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.671875,0.0,281.0076904296875,1895.4371337890625,0.0,229.8388671875,0.5133929252624512,1.0,0.0,3.0,1.0,0.0
17653440,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7486300468444824,0.1165530160069465,0.1054078117012977,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.5604310035705566,0.050000000745058,0.0481698811054229,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.5604310035705566,0.050000000745058,0.0355781093239784,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.5604310035705566,0.050000000745058,0.0481698811054229,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.5604310035705566,0.050000000745058,0.228497177362442,285.0234375,284.95001220703125,299.39666748046875,295.2608947753906,298.1181030273437,297.1557922363281,285.07867431640625,1.0,0.1518576741218567,1.0,1.0,0.8222169876098633,1.0,-0.5589865446090698,0.2404220700263977,0.3185644447803497,0.1063308045268058,0.8085910081863403,0.8085910081863403,0.0,22.562864303588867,25.0,12919.3740234375,0.0,31.37881851196289,1.0,283.1499938964844,284.6620483398437,298.2808532714844,299.24053955078125,293.1499938964844,293.1499938964844,283.1499938964844,16149.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741886615753174,1.0,0.0,0.0,2.0347492694854736,2.034757614135742,2.762582198556629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.65478515625,0.0,286.30596923828125,1895.4371337890625,0.0,232.4037170410156,0.5178945064544678,1.0,0.0,3.0,1.0,0.0
17653500,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7430931925773621,0.113112173974514,0.1038456410169601,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.5585207939147949,0.050000000745058,0.0481825694441795,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.5585207939147949,0.050000000745058,0.0355874821543693,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.5585207939147949,0.050000000745058,0.0481825694441795,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.5585207939147949,0.050000000745058,0.2285573631525039,285.10302734375,284.95001220703125,299.42498779296875,295.2747497558594,298.1123962402344,297.1235046386719,285.1054382324219,1.0,0.1523429602384567,1.0,1.0,0.8203369379043579,1.0,-0.5572493672370911,0.2398236691951751,0.3174256682395935,0.1060024574398994,0.902420938014984,0.902420938014984,0.0,22.869524002075195,25.0,13181.0673828125,0.0,31.50936508178711,1.0,283.1499938964844,284.6203918457031,298.34307861328125,299.351806640625,293.1499938964844,293.1499938964844,283.1499938964844,13210.9677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.383485347032547,1.0,0.0,0.0,2.163709878921509,2.1637184619903564,3.123859357856418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.64111328125,0.0,321.86407470703125,1895.4371337890625,0.0,247.5687866210937,0.5407643914222717,1.0,0.0,3.0,1.0,0.0
17653560,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.736947774887085,0.1120210587978363,0.101928673684597,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.5567342638969421,0.050000000745058,0.048194695264101,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.5567342638969421,0.050000000745058,0.0355964377522468,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.5567342638969421,0.050000000745058,0.048194695264101,296.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.5567342638969421,0.050000000745058,0.2286148816347122,285.0818176269531,284.95001220703125,299.4533386230469,295.2886962890625,298.1161804199219,297.1065368652344,285.0604248046875,1.0,0.1527552753686905,1.0,1.0,0.8188095688819885,1.0,-0.5550563931465149,0.2390345185995102,0.3160218894481659,0.1054939702153205,0.9369847178459167,0.9369847178459167,0.0,23.15641975402832,25.0,13180.537109375,0.0,31.579496383666992,1.0,283.1499938964844,284.5517883300781,298.3835754394531,299.4178161621094,293.1499938964844,293.1499938964844,283.1499938964844,12924.2490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945392966270447,1.0,0.0,0.0,2.265528678894043,2.265537738800049,3.424778469707235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.27001953125,0.0,362.2326354980469,1895.4371337890625,0.0,266.1932983398437,0.5655187368392944,1.0,0.0,3.0,1.0,0.0
17653620,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7345169186592102,0.1125619709491729,0.1017373725771904,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5547698140144348,0.050000000745058,0.0482082851231098,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5547698140144348,0.050000000745058,0.0356064736843109,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5547698140144348,0.050000000745058,0.0482082851231098,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5547698140144348,0.050000000745058,0.2286793440580368,284.9948425292969,284.95001220703125,299.510009765625,295.3170471191406,298.1351928710937,297.0946350097656,284.98101806640625,1.0,0.1534799486398697,1.0,1.0,0.8157548904418945,1.0,-0.5549481511116028,0.2391975671052932,0.3157505989074707,0.1056571155786514,0.9362260699272156,0.9362260699272156,0.0,23.4992904663086,25.0,13214.1552734375,0.0,31.893260955810547,1.0,283.1499938964844,284.451904296875,298.3884582519531,299.44647216796875,293.1499938964844,293.1499938964844,283.1499938964844,14778.99609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098581969738006,1.0,0.0,0.0,2.4367339611053467,2.436744451522827,3.961955314935041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.3876953125,0.0,449.8551940917969,1895.4371337890625,0.0,293.3544006347656,0.6068984270095825,1.0,0.0,3.0,1.0,0.0
17653680,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7345169186592102,0.1125619709491729,0.1017373725771904,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5547698140144348,0.050000000745058,0.0482082851231098,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5547698140144348,0.050000000745058,0.0356064736843109,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5547698140144348,0.050000000745058,0.0482082851231098,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5547698140144348,0.050000000745058,0.2286793440580368,284.9948425292969,284.95001220703125,299.510009765625,295.3170471191406,298.1351928710937,297.0946350097656,284.98101806640625,1.0,0.1534799486398697,1.0,1.0,0.8157548904418945,1.0,-0.5549481511116028,0.2391975671052932,0.3157505989074707,0.1056571155786514,0.9362260699272156,0.9362260699272156,0.0,23.4992904663086,25.0,13214.1552734375,0.0,31.893260955810547,1.0,283.1499938964844,284.451904296875,298.3884582519531,299.44647216796875,293.1499938964844,293.1499938964844,283.1499938964844,14778.99609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098581969738006,1.0,0.0,0.0,2.4367339611053467,2.436744451522827,3.961955314935041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.3876953125,0.0,449.8551940917969,1895.4371337890625,0.0,293.3544006347656,0.6068984270095825,1.0,0.0,3.0,1.0,0.0
17653740,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7362743020057678,0.1141884252429008,0.1030575856566429,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.553618848323822,0.050000000745058,0.0482163690030574,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.553618848323822,0.050000000745058,0.0356124453246593,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.553618848323822,0.050000000745058,0.0482163690030574,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.553618848323822,0.050000000745058,0.2287176996469497,284.944580078125,284.95001220703125,299.5666809082031,295.3460388183594,298.1589660644531,297.091796875,284.93682861328125,1.0,0.1541024446487426,1.0,1.0,0.8127001523971558,1.0,-0.5566050410270691,0.2400835007429123,0.3165215253829956,0.1063182577490806,0.914664089679718,0.914664089679718,0.0,23.71908187866211,25.0,13282.28515625,0.0,32.254756927490234,1.0,283.1499938964844,284.391357421875,298.3699951171875,299.43170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17023.814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145203232765198,1.0,0.0,0.0,2.563370943069458,2.563382625579834,4.384461362860748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.82763671875,0.0,527.214599609375,1895.4371337890625,0.0,301.9892578125,0.6388193964958191,1.0,0.0,3.0,1.0,0.0
17653800,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7362743020057678,0.1141884252429008,0.1030575856566429,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.553618848323822,0.050000000745058,0.0482163690030574,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.553618848323822,0.050000000745058,0.0356124453246593,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.553618848323822,0.050000000745058,0.0482163690030574,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.553618848323822,0.050000000745058,0.2287176996469497,284.944580078125,284.95001220703125,299.5666809082031,295.3460388183594,298.1589660644531,297.091796875,284.93682861328125,1.0,0.1541024446487426,1.0,1.0,0.8127001523971558,1.0,-0.5566050410270691,0.2400835007429123,0.3165215253829956,0.1063182577490806,0.914664089679718,0.914664089679718,0.0,23.71908187866211,25.0,13282.28515625,0.0,32.254756927490234,1.0,283.1499938964844,284.391357421875,298.3699951171875,299.43170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17023.814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145203232765198,1.0,0.0,0.0,2.563370943069458,2.563382625579834,4.384461362860748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.82763671875,0.0,527.214599609375,1895.4371337890625,0.0,301.9892578125,0.6388193964958191,1.0,0.0,3.0,1.0,0.0
17653860,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7391476631164551,0.116106204688549,0.1047406494617462,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5528059601783752,0.050000000745058,0.0482221357524395,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5528059601783752,0.050000000745058,0.0356167033314704,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5528059601783752,0.050000000745058,0.0482221357524395,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5528059601783752,0.050000000745058,0.2287450432777404,284.91729736328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1843566894531,297.0916748046875,284.913818359375,1.0,0.1546454131603241,1.0,1.0,0.8090885877609253,1.0,-0.5586766004562378,0.2411823123693466,0.3174943029880523,0.1071433797478675,0.8829675316810608,0.8829675316810608,0.0,23.88408660888672,25.0,13344.70703125,0.0,32.6048698425293,1.0,283.1499938964844,284.3584899902344,298.37176513671875,299.4294738769531,293.1499938964844,293.1499938964844,283.1499938964844,19432.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134058952331543,1.0,0.0,0.0,2.641214370727539,2.6412270069122314,4.654795588976413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.15869140625,0.0,584.0775756835938,1895.4371337890625,0.0,299.9080505371094,0.653851330280304,1.0,0.0,3.0,1.0,0.0
17653920,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7391476631164551,0.116106204688549,0.1047406494617462,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5528059601783752,0.050000000745058,0.0482221357524395,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5528059601783752,0.050000000745058,0.0356167033314704,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5528059601783752,0.050000000745058,0.0482221357524395,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5528059601783752,0.050000000745058,0.2287450432777404,284.91729736328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1843566894531,297.0916748046875,284.913818359375,1.0,0.1546454131603241,1.0,1.0,0.8090885877609253,1.0,-0.5586766004562378,0.2411823123693466,0.3174943029880523,0.1071433797478675,0.8829675316810608,0.8829675316810608,0.0,23.88408660888672,25.0,13344.70703125,0.0,32.6048698425293,1.0,283.1499938964844,284.3584899902344,298.37176513671875,299.4294738769531,293.1499938964844,293.1499938964844,283.1499938964844,19432.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134058952331543,1.0,0.0,0.0,2.641214370727539,2.6412270069122314,4.654795588976413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.15869140625,0.0,584.0775756835938,1895.4371337890625,0.0,299.9080505371094,0.653851330280304,1.0,0.0,3.0,1.0,0.0
17653980,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7425287365913391,0.1181675791740417,0.1065663173794746,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.5522106885910034,0.050000000745058,0.04822638630867,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.5522106885910034,0.050000000745058,0.035619843751192,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.5522106885910034,0.050000000745058,0.04822638630867,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.5522106885910034,0.050000000745058,0.2287652194499969,284.9178771972656,284.95001220703125,299.67999267578125,295.4060974121094,298.2106018066406,297.0929260253906,284.92041015625,1.0,0.1551242768764495,1.0,1.0,0.8054770231246948,1.0,-0.5609057545661926,0.2423550635576248,0.318550705909729,0.1080271527171135,0.8602367043495178,0.8602367043495178,0.0,24.01228713989257,25.0,13370.1142578125,0.0,32.936737060546875,1.0,283.1499938964844,284.36944580078125,298.3940734863281,299.4466857910156,293.1499938964844,293.1499938964844,283.1499938964844,20440.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106888175010681,1.0,0.0,0.0,2.6180005073547363,2.6180131435394287,4.573332432755706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.6806640625,0.0,576.046630859375,1895.4371337890625,0.0,294.8791809082031,0.6495838165283203,1.0,0.0,3.0,1.0,0.0
17654040,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7425287365913391,0.1181675791740417,0.1065663173794746,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.5522106885910034,0.050000000745058,0.04822638630867,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.5522106885910034,0.050000000745058,0.035619843751192,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.5522106885910034,0.050000000745058,0.04822638630867,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.5522106885910034,0.050000000745058,0.2287652194499969,284.9178771972656,284.95001220703125,299.67999267578125,295.4060974121094,298.2106018066406,297.0929260253906,284.92041015625,1.0,0.1551242768764495,1.0,1.0,0.8054770231246948,1.0,-0.5609057545661926,0.2423550635576248,0.318550705909729,0.1080271527171135,0.8602367043495178,0.8602367043495178,0.0,24.01228713989257,25.0,13370.1142578125,0.0,32.936737060546875,1.0,283.1499938964844,284.36944580078125,298.3940734863281,299.4466857910156,293.1499938964844,293.1499938964844,283.1499938964844,20440.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106888175010681,1.0,0.0,0.0,2.6180005073547363,2.6180131435394287,4.573332432755706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.6806640625,0.0,576.046630859375,1895.4371337890625,0.0,294.8791809082031,0.6495838165283203,1.0,0.0,3.0,1.0,0.0
17654100,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7443670034408569,0.1192431300878524,0.1075206249952316,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.5519763231277466,0.050000000745058,0.0482280664145946,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.5519763231277466,0.050000000745058,0.0356210879981517,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.5519763231277466,0.050000000745058,0.0482280664145946,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.5519763231277466,0.050000000745058,0.2287731915712356,284.9259338378906,284.95001220703125,299.7083435058594,295.42156982421875,298.2239685058594,297.0939636230469,284.9305419921875,1.0,0.155344933271408,1.0,1.0,0.8036712408065796,1.0,-0.5620660781860352,0.2429634481668472,0.3191026449203491,0.1084870621562004,0.8562431335449219,0.8562431335449219,0.0,24.06555938720703,25.0,13377.5546875,0.0,33.09737777709961,1.0,283.1499938964844,284.3841857910156,298.4101257324219,299.461181640625,293.1499938964844,293.1499938964844,283.1499938964844,20266.484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095613360404968,1.0,0.0,0.0,2.586422204971313,2.5864346027374268,4.463670961740718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.048828125,0.0,557.1276245117188,1895.4371337890625,0.0,292.8108215332031,0.6447539329528809,1.0,0.0,3.0,1.0,0.0
17654160,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.7462946176528931,0.1203449741005897,0.1085000932216644,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.5517791509628296,0.050000000745058,0.048229482024908,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.5517791509628296,0.050000000745058,0.0356221310794353,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.5517791509628296,0.050000000745058,0.048229482024908,296.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.5517791509628296,0.050000000745058,0.228779911994934,284.9364929199219,284.95001220703125,299.7366638183594,295.437255859375,298.23748779296875,297.0952453613281,284.9410095214844,1.0,0.1555546075105667,1.0,1.0,0.8019062280654907,1.0,-0.5632542967796326,0.2435825914144516,0.3196717202663421,0.108955480158329,0.857336163520813,0.857336163520813,0.0,24.11241912841797,25.0,13407.349609375,0.0,33.25498580932617,1.0,283.1499938964844,284.3951110839844,298.4284362792969,299.4801330566406,293.1499938964844,293.1499938964844,283.1499938964844,20013.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088228940963745,1.0,0.0,0.0,2.5701966285705566,2.57020902633667,4.407842766340764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.66259765625,0.0,546.7113647460938,1895.4371337890625,0.0,291.4618530273437,0.6383587718009949,1.0,0.0,3.0,1.0,0.0
17654220,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7503486275672913,0.1226042732596397,0.1105136126279831,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.551470160484314,0.050000000745058,0.0482317060232162,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.551470160484314,0.050000000745058,0.0356237739324569,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.551470160484314,0.050000000745058,0.0482317060232162,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.551470160484314,0.050000000745058,0.2287904471158981,284.9587707519531,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.09832763671875,284.963134765625,1.0,0.1559483855962753,1.0,1.0,0.7983760833740234,1.0,-0.5656906366348267,0.2448516637086868,0.320838987827301,0.1099196523427963,0.8705925345420837,0.8705925345420837,0.0,24.19136047363281,25.0,13461.767578125,0.0,33.563106536865234,1.0,283.1499938964844,284.4199523925781,298.466552734375,299.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,18788.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082613885402679,1.0,0.0,0.0,2.5312211513519287,2.531233072280884,4.2751716478051094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.83203125,0.0,518.9815063476562,1895.4371337890625,0.0,290.4391784667969,0.6301677227020264,1.0,0.0,3.0,1.0,0.0
17654280,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7503486275672913,0.1226042732596397,0.1105136126279831,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.551470160484314,0.050000000745058,0.0482317060232162,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.551470160484314,0.050000000745058,0.0356237739324569,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.551470160484314,0.050000000745058,0.0482317060232162,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.551470160484314,0.050000000745058,0.2287904471158981,284.9587707519531,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.09832763671875,284.963134765625,1.0,0.1559483855962753,1.0,1.0,0.7983760833740234,1.0,-0.5656906366348267,0.2448516637086868,0.320838987827301,0.1099196523427963,0.8705925345420837,0.8705925345420837,0.0,24.19136047363281,25.0,13461.767578125,0.0,33.563106536865234,1.0,283.1499938964844,284.4199523925781,298.466552734375,299.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,18788.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082613885402679,1.0,0.0,0.0,2.5312211513519287,2.531233072280884,4.2751716478051094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.83203125,0.0,518.9815063476562,1895.4371337890625,0.0,290.4391784667969,0.6301677227020264,1.0,0.0,3.0,1.0,0.0
17654340,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7546238303184509,0.1249158009886741,0.1125826612114906,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512635707855225,0.050000000745058,0.0482331924140453,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512635707855225,0.050000000745058,0.035624872893095,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512635707855225,0.050000000745058,0.0482331924140453,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512635707855225,0.050000000745058,0.2287974953651428,284.97174072265625,284.95001220703125,299.8500061035156,295.502197265625,298.29254150390625,297.1018981933594,284.9734191894531,1.0,0.1563100665807724,1.0,1.0,0.7948459982872009,1.0,-0.5681871175765991,0.2461544871330261,0.3220326602458954,0.1109160780906677,0.8907471299171448,0.8907471299171448,0.0,24.25232696533203,25.0,13544.625,0.0,33.8614387512207,1.0,283.1499938964844,284.4254150390625,298.5050964355469,299.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,17905.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089826345443725,1.0,0.0,0.0,2.5381245613098145,2.5381362438201904,4.298522355838941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.3544921875,0.0,518.114501953125,1895.4371337890625,0.0,291.7532958984375,0.6306119561195374,1.0,0.0,3.0,1.0,0.0
17654400,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7546238303184509,0.1249158009886741,0.1125826612114906,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512635707855225,0.050000000745058,0.0482331924140453,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512635707855225,0.050000000745058,0.035624872893095,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512635707855225,0.050000000745058,0.0482331924140453,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.5512635707855225,0.050000000745058,0.2287974953651428,284.97174072265625,284.95001220703125,299.8500061035156,295.502197265625,298.29254150390625,297.1018981933594,284.9734191894531,1.0,0.1563100665807724,1.0,1.0,0.7948459982872009,1.0,-0.5681871175765991,0.2461544871330261,0.3220326602458954,0.1109160780906677,0.8907471299171448,0.8907471299171448,0.0,24.25232696533203,25.0,13544.625,0.0,33.8614387512207,1.0,283.1499938964844,284.4254150390625,298.5050964355469,299.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,17905.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089826345443725,1.0,0.0,0.0,2.5381245613098145,2.5381362438201904,4.298522355838941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.3544921875,0.0,518.114501953125,1895.4371337890625,0.0,291.7532958984375,0.6306119561195374,1.0,0.0,3.0,1.0,0.0
17654460,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7596057653427124,0.1276361942291259,0.114908792078495,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.5511971712112427,0.050000000745058,0.0482336618006229,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.5511971712112427,0.050000000745058,0.0356252193450927,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.5511971712112427,0.050000000745058,0.0482336618006229,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.5511971712112427,0.050000000745058,0.2287997305393219,284.97607421875,284.95001220703125,299.9037170410156,295.5334167480469,298.3213195800781,297.1091003417969,284.97662353515625,1.0,0.1566527187824249,1.0,1.0,0.7913384437561035,1.0,-0.5709827542304993,0.2475844621658325,0.3233982920646667,0.1120186150074005,0.9101923108100892,0.9101923108100892,0.0,24.290573120117188,25.0,13635.568359375,0.0,34.16841125488281,1.0,283.1499938964844,284.4222412109375,298.5401306152344,299.6075134277344,293.1499938964844,293.1499938964844,283.1499938964844,17410.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104402363300323,1.0,0.0,0.0,2.5624167919158936,2.562428474426269,4.381197697966855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.37255859375,0.0,528.7246704101562,1895.4371337890625,0.0,294.4222106933594,0.6382855772972107,1.0,0.0,3.0,1.0,0.0
17654520,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7596057653427124,0.1276361942291259,0.114908792078495,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.5511971712112427,0.050000000745058,0.0482336618006229,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.5511971712112427,0.050000000745058,0.0356252193450927,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.5511971712112427,0.050000000745058,0.0482336618006229,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.5511971712112427,0.050000000745058,0.2287997305393219,284.97607421875,284.95001220703125,299.9037170410156,295.5334167480469,298.3213195800781,297.1091003417969,284.97662353515625,1.0,0.1566527187824249,1.0,1.0,0.7913384437561035,1.0,-0.5709827542304993,0.2475844621658325,0.3233982920646667,0.1120186150074005,0.9101923108100892,0.9101923108100892,0.0,24.290573120117188,25.0,13635.568359375,0.0,34.16841125488281,1.0,283.1499938964844,284.4222412109375,298.5401306152344,299.6075134277344,293.1499938964844,293.1499938964844,283.1499938964844,17410.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104402363300323,1.0,0.0,0.0,2.5624167919158936,2.562428474426269,4.381197697966855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.37255859375,0.0,528.7246704101562,1895.4371337890625,0.0,294.4222106933594,0.6382855772972107,1.0,0.0,3.0,1.0,0.0
17654580,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7651311159133911,0.1305286437273025,0.1174122765660286,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.5512763261795044,0.050000000745058,0.048233076930046,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.5512763261795044,0.050000000745058,0.0356247834861278,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.5512763261795044,0.050000000745058,0.048233076930046,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.5512763261795044,0.050000000745058,0.2287969440221786,284.97216796875,284.95001220703125,299.9480895996094,295.558349609375,298.34814453125,297.1200866699219,284.9707336425781,1.0,0.1569637209177017,1.0,1.0,0.7881115674972534,1.0,-0.5739818811416626,0.2490771561861038,0.3249047100543976,0.1131855547428131,0.9226869344711304,0.9226869344711304,0.0,24.30428504943848,25.0,13747.2236328125,0.0,34.47313690185547,1.0,283.1499938964844,284.4049072265625,298.56884765625,299.6446838378906,293.1499938964844,293.1499938964844,283.1499938964844,17675.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124746918678283,1.0,0.0,0.0,2.62066650390625,2.620678901672364,4.5826521954950294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.64111328125,0.0,562.7276000976562,1895.4371337890625,0.0,298.1773986816406,0.6491626501083374,1.0,0.0,3.0,1.0,0.0
17654640,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7656465172767639,0.1307940483093261,0.1176436096429824,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5512881875038147,0.050000000745058,0.0482329875230789,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5512881875038147,0.050000000745058,0.0356247201561927,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5512881875038147,0.050000000745058,0.0482329875230789,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5512881875038147,0.050000000745058,0.2287965267896652,284.9716186523437,284.95001220703125,299.95172119140625,295.56036376953125,298.3504638671875,297.1212158203125,284.9702453613281,1.0,0.1569907516241073,1.0,1.0,0.7878309488296509,1.0,-0.5742586851119995,0.249213621020317,0.3250450491905212,0.1132931336760521,0.9234933853149414,0.9234933853149414,0.0,24.30473518371582,25.0,13755.453125,0.0,34.50056076049805,1.0,283.1499938964844,284.4037780761719,298.5710754394531,299.64752197265625,293.1499938964844,293.1499938964844,283.1499938964844,17694.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126644134521484,1.0,0.0,0.0,2.624485492706299,2.624497890472412,4.59601835700596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.35498046875,0.0,565.020263671875,1895.4371337890625,0.0,298.52935791015625,0.6509752869606018,1.0,0.0,3.0,1.0,0.0
17654700,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7690026760101318,0.1325088590383529,0.1191430687904357,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.5513803958892822,0.050000000745058,0.0482323132455349,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.5513803958892822,0.050000000745058,0.0356242209672927,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.5513803958892822,0.050000000745058,0.0482323132455349,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.5513803958892822,0.050000000745058,0.2287933230400085,284.9671325683594,284.95001220703125,299.97369384765625,295.5723571777344,298.3649597167969,297.1287841796875,284.9647827148437,1.0,0.1571601927280426,1.0,1.0,0.7860772013664246,1.0,-0.5760521292686462,0.2500927746295929,0.3259593546390533,0.1139894500374794,0.9268765449523926,0.9268765449523926,0.0,24.30486869812012,25.0,13826.591796875,0.0,34.67588424682617,1.0,283.1499938964844,284.390380859375,298.5843505859375,299.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,18133.93359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139443635940552,1.0,0.0,0.0,2.667956113815308,2.66796875,4.749530546632741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.251953125,0.0,592.7332763671875,1895.4371337890625,0.0,300.9122619628906,0.6608384847640991,1.0,0.0,3.0,1.0,0.0
17654760,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7725585103034973,0.1343096494674682,0.1207233369350433,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.551498532295227,0.050000000745058,0.0482314489781856,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.551498532295227,0.050000000745058,0.0356235839426517,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.551498532295227,0.050000000745058,0.0482314489781856,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.551498532295227,0.050000000745058,0.2287892252206802,284.9622802734375,284.95001220703125,299.994384765625,295.5833740234375,298.3793334960937,297.13720703125,284.9604797363281,1.0,0.1573311686515808,1.0,1.0,0.7843441367149353,1.0,-0.5779408812522888,0.2510097026824951,0.3269311785697937,0.1147219836711883,0.928192138671875,0.928192138671875,0.0,24.301294326782227,25.0,13880.3662109375,0.0,34.8575553894043,1.0,283.1499938964844,284.38165283203125,298.5956420898437,299.68133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18457.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151986539363861,1.0,0.0,0.0,2.696282863616944,2.696295738220215,4.85092186863767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.34716796875,0.0,611.4649047851562,1895.4371337890625,0.0,303.2614440917969,0.6703088283538818,1.0,0.0,3.0,1.0,0.0
17654820,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7800986766815186,0.13810795545578,0.1240661963820457,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5517892241477966,0.050000000745058,0.0482293292880058,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5517892241477966,0.050000000745058,0.0356220193207263,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5517892241477966,0.050000000745058,0.0482293292880058,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5517892241477966,0.050000000745058,0.2287791669368744,284.9522705078125,284.95001220703125,300.0320129394531,295.6026916503906,298.4074401855469,297.1558532714844,284.95068359375,1.0,0.1576789915561676,1.0,1.0,0.780877947807312,1.0,-0.5819336771965027,0.252932459115982,0.3290011882781982,0.1162829101085662,0.926095724105835,0.926095724105835,0.0,24.286741256713867,25.0,14006.7197265625,0.0,35.236907958984375,1.0,283.1499938964844,284.3600158691406,298.615234375,299.7097473144531,293.1499938964844,293.1499938964844,283.1499938964844,19515.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177466034889221,1.0,0.0,0.0,2.7689342498779297,2.7689478397369385,5.115859949000878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.44873046875,0.0,662.5199584960938,1895.4371337890625,0.0,308.0772399902344,0.6884068846702576,1.0,0.0,3.0,1.0,0.0
17654880,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7800986766815186,0.13810795545578,0.1240661963820457,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5517892241477966,0.050000000745058,0.0482293292880058,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5517892241477966,0.050000000745058,0.0356220193207263,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5517892241477966,0.050000000745058,0.0482293292880058,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.5517892241477966,0.050000000745058,0.2287791669368744,284.9522705078125,284.95001220703125,300.0320129394531,295.6026916503906,298.4074401855469,297.1558532714844,284.95068359375,1.0,0.1576789915561676,1.0,1.0,0.780877947807312,1.0,-0.5819336771965027,0.252932459115982,0.3290011882781982,0.1162829101085662,0.926095724105835,0.926095724105835,0.0,24.286741256713867,25.0,14006.7197265625,0.0,35.236907958984375,1.0,283.1499938964844,284.3600158691406,298.615234375,299.7097473144531,293.1499938964844,293.1499938964844,283.1499938964844,19515.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177466034889221,1.0,0.0,0.0,2.7689342498779297,2.7689478397369385,5.115859949000878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.44873046875,0.0,662.5199584960938,1895.4371337890625,0.0,308.0772399902344,0.6884068846702576,1.0,0.0,3.0,1.0,0.0
17654940,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7881681323051453,0.1421703696250915,0.1276513487100601,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.5521449446678162,0.050000000745058,0.0482267476618289,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.5521449446678162,0.050000000745058,0.0356201119720935,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.5521449446678162,0.050000000745058,0.0482267476618289,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.5521449446678162,0.050000000745058,0.228766918182373,284.9442138671875,284.95001220703125,300.0649719238281,295.6185607910156,298.4346618652344,297.1766052246094,284.94317626953125,1.0,0.1580381989479065,1.0,1.0,0.7774118185043335,1.0,-0.5862130522727966,0.254973292350769,0.33123978972435,0.1179767027497291,0.9192525744438172,0.9192525744438172,0.0,24.263887405395508,25.0,14134.0166015625,0.0,35.63954544067383,1.0,283.1499938964844,284.34185791015625,298.630615234375,299.73358154296875,293.1499938964844,293.1499938964844,283.1499938964844,20745.931640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201769828796386,1.0,0.0,0.0,2.8360018730163574,2.8360164165496826,5.366688924368646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.93505859375,0.0,713.4259033203125,1895.4371337890625,0.0,312.72686767578125,0.7024001479148865,1.0,0.0,3.0,1.0,0.0
17655000,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7881681323051453,0.1421703696250915,0.1276513487100601,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.5521449446678162,0.050000000745058,0.0482267476618289,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.5521449446678162,0.050000000745058,0.0356201119720935,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.5521449446678162,0.050000000745058,0.0482267476618289,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.5521449446678162,0.050000000745058,0.228766918182373,284.9442138671875,284.95001220703125,300.0649719238281,295.6185607910156,298.4346618652344,297.1766052246094,284.94317626953125,1.0,0.1580381989479065,1.0,1.0,0.7774118185043335,1.0,-0.5862130522727966,0.254973292350769,0.33123978972435,0.1179767027497291,0.9192525744438172,0.9192525744438172,0.0,24.263887405395508,25.0,14134.0166015625,0.0,35.63954544067383,1.0,283.1499938964844,284.34185791015625,298.630615234375,299.73358154296875,293.1499938964844,293.1499938964844,283.1499938964844,20745.931640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201769828796386,1.0,0.0,0.0,2.8360018730163574,2.8360164165496826,5.366688924368646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.93505859375,0.0,713.4259033203125,1895.4371337890625,0.0,312.72686767578125,0.7024001479148865,1.0,0.0,3.0,1.0,0.0
