time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7966691851615906,0.1464805603027343,0.131462424993515,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5525540113449097,0.050000000745058,0.0482237935066223,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5525540113449097,0.050000000745058,0.0356179289519786,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5525540113449097,0.050000000745058,0.0482237935066223,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5525540113449097,0.050000000745058,0.2287529110908508,284.939208984375,284.95001220703125,300.0935974121094,295.6312561035156,298.4608459472656,297.19903564453125,284.93878173828125,1.0,0.158411830663681,1.0,1.0,0.7739861011505127,1.0,-0.5907599925994873,0.2571193277835846,0.3336406350135803,0.119800329208374,0.910084903240204,0.910084903240204,0.0,24.234920501708984,25.0,14262.583984375,0.0,36.06629180908203,1.0,283.1499938964844,284.3279113769531,298.6428527832031,299.7540283203125,293.1499938964844,293.1499938964844,283.1499938964844,22045.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422503262758255,1.0,0.0,0.0,2.894973039627075,2.8949880599975586,5.592195861936489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.03515625,0.0,761.3986206054688,1895.4371337890625,0.0,317.23028564453125,0.7201573252677917,1.0,0.0,3.0,1.0,0.0
17655120,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7966691851615906,0.1464805603027343,0.131462424993515,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5525540113449097,0.050000000745058,0.0482237935066223,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5525540113449097,0.050000000745058,0.0356179289519786,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5525540113449097,0.050000000745058,0.0482237935066223,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.5525540113449097,0.050000000745058,0.2287529110908508,284.939208984375,284.95001220703125,300.0935974121094,295.6312561035156,298.4608459472656,297.19903564453125,284.93878173828125,1.0,0.158411830663681,1.0,1.0,0.7739861011505127,1.0,-0.5907599925994873,0.2571193277835846,0.3336406350135803,0.119800329208374,0.910084903240204,0.910084903240204,0.0,24.234920501708984,25.0,14262.583984375,0.0,36.06629180908203,1.0,283.1499938964844,284.3279113769531,298.6428527832031,299.7540283203125,293.1499938964844,293.1499938964844,283.1499938964844,22045.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.422503262758255,1.0,0.0,0.0,2.894973039627075,2.8949880599975586,5.592195861936489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.03515625,0.0,761.3986206054688,1895.4371337890625,0.0,317.23028564453125,0.7201573252677917,1.0,0.0,3.0,1.0,0.0
17655180,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8054969906806946,0.1510204076766967,0.1354823112487793,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5530077219009399,0.050000000745058,0.0482205301523208,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5530077219009399,0.050000000745058,0.0356155186891555,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5530077219009399,0.050000000745058,0.0482205301523208,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5530077219009399,0.050000000745058,0.2287374436855316,284.9371643066406,284.95001220703125,300.1181640625,295.6410522460937,298.4859619140625,297.2228698730469,284.9373474121094,1.0,0.1588018834590912,1.0,1.0,0.7705603837966919,1.0,-0.5955552458763123,0.2593645453453064,0.3361907005310058,0.1217601150274276,0.9006643295288086,0.9006643295288086,0.0,24.20150184631348,25.0,14392.5341796875,0.0,36.51742935180664,1.0,283.1499938964844,284.3180847167969,298.6524353027344,299.77178955078125,293.1499938964844,293.1499938964844,283.1499938964844,23320.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247964024543762,1.0,0.0,0.0,2.9453389644622803,2.945354700088501,5.78847163978935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.8388671875,0.0,804.8652954101562,1895.4371337890625,0.0,321.7217102050781,0.7336007356643677,1.0,0.0,3.0,1.0,0.0
17655240,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8054969906806946,0.1510204076766967,0.1354823112487793,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5530077219009399,0.050000000745058,0.0482205301523208,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5530077219009399,0.050000000745058,0.0356155186891555,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5530077219009399,0.050000000745058,0.0482205301523208,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5530077219009399,0.050000000745058,0.2287374436855316,284.9371643066406,284.95001220703125,300.1181640625,295.6410522460937,298.4859619140625,297.2228698730469,284.9373474121094,1.0,0.1588018834590912,1.0,1.0,0.7705603837966919,1.0,-0.5955552458763123,0.2593645453453064,0.3361907005310058,0.1217601150274276,0.9006643295288086,0.9006643295288086,0.0,24.20150184631348,25.0,14392.5341796875,0.0,36.51742935180664,1.0,283.1499938964844,284.3180847167969,298.6524353027344,299.77178955078125,293.1499938964844,293.1499938964844,283.1499938964844,23320.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247964024543762,1.0,0.0,0.0,2.9453389644622803,2.945354700088501,5.78847163978935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.8388671875,0.0,804.8652954101562,1895.4371337890625,0.0,321.7217102050781,0.7336007356643677,1.0,0.0,3.0,1.0,0.0
17655300,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.809924304485321,0.1533714681863784,0.137565866112709,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.553249180316925,0.050000000745058,0.0482188016176223,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.553249180316925,0.050000000745058,0.0356142446398735,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.553249180316925,0.050000000745058,0.0482188016176223,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.553249180316925,0.050000000745058,0.2287292331457138,284.9371032714844,284.95001220703125,300.12908935546875,295.6449279785156,298.4981384277344,297.2352294921875,284.9368896484375,1.0,0.1590034514665603,1.0,1.0,0.7688475251197815,1.0,-0.5980401039123535,0.2605217695236206,0.3375183641910553,0.1227911561727523,0.896342933177948,0.896342933177948,0.0,24.183536529541016,25.0,14466.2744140625,0.0,36.752174377441406,1.0,283.1499938964844,284.31201171875,298.6565246582031,299.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,24061.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259687066078186,1.0,0.0,0.0,2.976393699645996,2.976409673690796,5.911178959649988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.298828125,0.0,832.0932006835938,1895.4371337890625,0.0,324.0382080078125,0.7390252947807312,1.0,0.0,3.0,1.0,0.0
17655360,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8142853379249573,0.1557811200618744,0.1397026628255844,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5535000562667847,0.050000000745058,0.0482170097529888,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5535000562667847,0.050000000745058,0.0356129184365272,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5535000562667847,0.050000000745058,0.0482170097529888,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.5535000562667847,0.050000000745058,0.2287207394838333,284.93756103515625,284.95001220703125,300.1390991210937,295.6481628417969,298.51007080078125,297.2478942871094,284.9381408691406,1.0,0.1592101752758026,1.0,1.0,0.7671642303466797,1.0,-0.600588321685791,0.2617007195949554,0.3388876020908355,0.1238565742969513,0.8924207091331482,0.8924207091331482,0.0,24.16486167907715,25.0,14526.095703125,0.0,36.99378967285156,1.0,283.1499938964844,284.3109436035156,298.65966796875,299.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,24537.51171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271142482757568,1.0,0.0,0.0,2.9905946254730225,2.9906108379364014,5.967719971522456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.55224609375,0.0,845.5703125,1895.4371337890625,0.0,326.3155212402344,0.7397506237030029,1.0,0.0,3.0,1.0,0.0
17655420,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8229224681854248,0.1607596427202224,0.1441149711608886,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5540291666984558,0.050000000745058,0.0482132472097873,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5540291666984558,0.050000000745058,0.0356101393699646,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5540291666984558,0.050000000745058,0.0482132472097873,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5540291666984558,0.050000000745058,0.228702887892723,284.9480285644531,284.95001220703125,300.1566772460937,295.6528625488281,298.53326416015625,297.2740783691406,284.95074462890625,1.0,0.1596373617649078,1.0,1.0,0.7637976408004761,1.0,-0.6058499217033386,0.2641193270683288,0.3417305648326874,0.1260999292135238,0.8942835927009583,0.8942835927009583,0.0,24.125577926635746,25.0,14638.076171875,0.0,37.49560928344727,1.0,283.1499938964844,284.3227233886719,298.6632080078125,299.7975158691406,293.1499938964844,293.1499938964844,283.1499938964844,24390.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291505813598633,1.0,0.0,0.0,2.9817991256713867,2.9818150997161865,5.932668045716127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.33056640625,0.0,838.115966796875,1895.4371337890625,0.0,330.3974304199219,0.7383742332458496,1.0,0.0,3.0,1.0,0.0
17655480,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8229224681854248,0.1607596427202224,0.1441149711608886,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5540291666984558,0.050000000745058,0.0482132472097873,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5540291666984558,0.050000000745058,0.0356101393699646,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5540291666984558,0.050000000745058,0.0482132472097873,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5540291666984558,0.050000000745058,0.228702887892723,284.9480285644531,284.95001220703125,300.1566772460937,295.6528625488281,298.53326416015625,297.2740783691406,284.95074462890625,1.0,0.1596373617649078,1.0,1.0,0.7637976408004761,1.0,-0.6058499217033386,0.2641193270683288,0.3417305648326874,0.1260999292135238,0.8942835927009583,0.8942835927009583,0.0,24.125577926635746,25.0,14638.076171875,0.0,37.49560928344727,1.0,283.1499938964844,284.3227233886719,298.6632080078125,299.7975158691406,293.1499938964844,293.1499938964844,283.1499938964844,24390.859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291505813598633,1.0,0.0,0.0,2.9817991256713867,2.9818150997161865,5.932668045716127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.33056640625,0.0,838.115966796875,1895.4371337890625,0.0,330.3974304199219,0.7383742332458496,1.0,0.0,3.0,1.0,0.0
17655540,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8316867351531982,0.1659630835056305,0.1487301886081695,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5545991063117981,0.050000000745058,0.0482092164456844,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5545991063117981,0.050000000745058,0.0356071628630161,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5545991063117981,0.050000000745058,0.0482092164456844,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5545991063117981,0.050000000745058,0.2286837697029113,284.9640197753906,284.95001220703125,300.1712646484375,295.6554260253906,298.5556640625,297.3014831542969,284.9670104980469,1.0,0.1600851118564605,1.0,1.0,0.7604309916496277,1.0,-0.6113523840904236,0.2666154503822326,0.3447369337081909,0.1285333335399627,0.909321427345276,0.909321427345276,0.0,24.08375740051269,25.0,14762.4580078125,0.0,38.025001525878906,1.0,283.1499938964844,284.3371276855469,298.66558837890625,299.8072204589844,293.1499938964844,293.1499938964844,283.1499938964844,23447.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311462044715881,1.0,0.0,0.0,2.9708092212677,2.970824956893921,5.889017415938724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.02685546875,0.0,824.228271484375,1895.4371337890625,0.0,334.4405822753906,0.7391107082366943,1.0,0.0,3.0,1.0,0.0
17655600,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8316867351531982,0.1659630835056305,0.1487301886081695,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5545991063117981,0.050000000745058,0.0482092164456844,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5545991063117981,0.050000000745058,0.0356071628630161,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5545991063117981,0.050000000745058,0.0482092164456844,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.5545991063117981,0.050000000745058,0.2286837697029113,284.9640197753906,284.95001220703125,300.1712646484375,295.6554260253906,298.5556640625,297.3014831542969,284.9670104980469,1.0,0.1600851118564605,1.0,1.0,0.7604309916496277,1.0,-0.6113523840904236,0.2666154503822326,0.3447369337081909,0.1285333335399627,0.909321427345276,0.909321427345276,0.0,24.08375740051269,25.0,14762.4580078125,0.0,38.025001525878906,1.0,283.1499938964844,284.3371276855469,298.66558837890625,299.8072204589844,293.1499938964844,293.1499938964844,283.1499938964844,23447.041015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311462044715881,1.0,0.0,0.0,2.9708092212677,2.970824956893921,5.889017415938724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.02685546875,0.0,824.228271484375,1895.4371337890625,0.0,334.4405822753906,0.7391107082366943,1.0,0.0,3.0,1.0,0.0
17655660,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8367130756378174,0.1689689010381698,0.1514013856649398,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.554935872554779,0.050000000745058,0.0482068471610546,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.554935872554779,0.050000000745058,0.0356054119765758,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.554935872554779,0.050000000745058,0.0482068471610546,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.554935872554779,0.050000000745058,0.2286725342273712,284.9690246582031,284.95001220703125,300.1782531738281,295.656005859375,298.56787109375,297.3173522949219,284.96978759765625,1.0,0.160345584154129,1.0,1.0,0.7585605978965759,1.0,-0.6145368814468384,0.2680368423461914,0.3465000689029693,0.1299970299005508,0.9191468954086304,0.9191468954086304,0.0,24.05963897705078,25.0,14859.6083984375,0.0,38.33397674560547,1.0,283.1499938964844,284.3329467773437,298.66766357421875,299.8153991699219,293.1499938964844,293.1499938964844,283.1499938964844,23423.18359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325239658355713,1.0,0.0,0.0,3.003112554550171,3.0031285285949707,6.017783107381547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.81982421875,0.0,848.105712890625,1895.4371337890625,0.0,337.2570495605469,0.7440183758735657,1.0,0.0,3.0,1.0,0.0
17655720,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8407058715820312,0.1713576316833496,0.1535263359546661,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.5552059412002563,0.050000000745058,0.0482049547135829,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.5552059412002563,0.050000000745058,0.0356040149927139,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.5552059412002563,0.050000000745058,0.0482049547135829,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.5552059412002563,0.050000000745058,0.2286635488271713,284.9703674316406,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3299560546875,284.9709167480469,1.0,0.1605542004108429,1.0,1.0,0.7570987939834595,1.0,-0.6170702576637268,0.2691543102264404,0.347915917634964,0.1311977952718734,0.9258742332458496,0.9258742332458496,0.0,24.040843963623047,25.0,14924.1552734375,0.0,38.58149719238281,1.0,283.1499938964844,284.3307800292969,298.6686096191406,299.8205261230469,293.1499938964844,293.1499938964844,283.1499938964844,23371.74609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336881339550018,1.0,0.0,0.0,3.021702289581299,3.021718740463257,6.092516287026228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.25048828125,0.0,861.8328857421875,1895.4371337890625,0.0,339.6532897949219,0.7510478496551514,1.0,0.0,3.0,1.0,0.0
17655780,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8500103950500488,0.1769105195999145,0.158467635512352,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5558438897132874,0.050000000745058,0.048200499266386,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5558438897132874,0.050000000745058,0.0356007255613803,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5558438897132874,0.050000000745058,0.048200499266386,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5558438897132874,0.050000000745058,0.2286424189805984,284.9685363769531,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.35919189453125,284.96807861328125,1.0,0.1610438227653503,1.0,1.0,0.7537665367126465,1.0,-0.6229605078697205,0.2717039287090301,0.3512565493583679,0.1341316252946853,0.9378179907798768,0.9378179907798768,0.0,23.998350143432617,25.0,15089.7021484375,0.0,39.16288757324219,1.0,283.1499938964844,284.3164978027344,298.6693725585937,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,23885.3046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436596542596817,1.0,0.0,0.0,3.0934934616088867,3.093510150909424,6.385452593349328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.0341796875,0.0,920.862060546875,1895.4371337890625,0.0,345.7062072753906,0.7680857181549072,1.0,0.0,3.0,1.0,0.0
17655840,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8500103950500488,0.1769105195999145,0.158467635512352,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5558438897132874,0.050000000745058,0.048200499266386,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5558438897132874,0.050000000745058,0.0356007255613803,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5558438897132874,0.050000000745058,0.048200499266386,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.5558438897132874,0.050000000745058,0.2286424189805984,284.9685363769531,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.35919189453125,284.96807861328125,1.0,0.1610438227653503,1.0,1.0,0.7537665367126465,1.0,-0.6229605078697205,0.2717039287090301,0.3512565493583679,0.1341316252946853,0.9378179907798768,0.9378179907798768,0.0,23.998350143432617,25.0,15089.7021484375,0.0,39.16288757324219,1.0,283.1499938964844,284.3164978027344,298.6693725585937,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,23885.3046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436596542596817,1.0,0.0,0.0,3.0934934616088867,3.093510150909424,6.385452593349328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.0341796875,0.0,920.862060546875,1895.4371337890625,0.0,345.7062072753906,0.7680857181549072,1.0,0.0,3.0,1.0,0.0
17655900,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.8547817468643188,0.1797461807727813,0.1609906703233719,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.556175708770752,0.050000000745058,0.0481981933116912,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.556175708770752,0.050000000745058,0.0355990231037139,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.556175708770752,0.050000000745058,0.0481981933116912,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.556175708770752,0.050000000745058,0.2286314815282821,284.9662780761719,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3741149902344,284.96502685546875,1.0,0.1612961590290069,1.0,1.0,0.7521004676818848,1.0,-0.6259676814079285,0.2729777991771698,0.3529898524284363,0.1357100009918213,0.9421260952949524,0.9421260952949524,0.0,23.977272033691406,25.0,15180.732421875,0.0,39.46287155151367,1.0,283.1499938964844,284.3061828613281,298.6688842773437,299.8372802734375,293.1499938964844,293.1499938964844,283.1499938964844,24403.755859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381064176559448,1.0,0.0,0.0,3.140951156616211,3.1409685611724854,6.582876608263177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.86865234375,0.0,962.4804077148438,1895.4371337890625,0.0,348.8868408203125,0.7767977118492126,1.0,0.0,3.0,1.0,0.0
17655960,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8596452474594116,0.1826279759407043,0.1635540872812271,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5565173029899597,0.050000000745058,0.0481958277523517,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5565173029899597,0.050000000745058,0.0355972722172737,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5565173029899597,0.050000000745058,0.0481958277523517,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.5565173029899597,0.050000000745058,0.2286202609539032,284.9637756347656,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.3892822265625,284.96307373046875,1.0,0.1615541279315948,1.0,1.0,0.7504607439041138,1.0,-0.6290228366851807,0.2742484509944916,0.3547743856906891,0.1373675167560577,0.9452968835830688,0.9452968835830688,0.0,23.95626640319824,25.0,15256.3671875,0.0,39.76982116699219,1.0,283.1499938964844,284.300048828125,298.6673889160156,299.840576171875,293.1499938964844,293.1499938964844,283.1499938964844,24744.240234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395680725574493,1.0,0.0,0.0,3.172546863555908,3.172564744949341,6.715980589433457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.30126953125,0.0,990.824462890625,1895.4371337890625,0.0,351.9911804199219,0.7870365977287292,1.0,0.0,3.0,1.0,0.0
17656020,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8696288466453552,0.1885203868150711,0.168792575597763,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.557233989238739,0.050000000745058,0.0481908917427063,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.557233989238739,0.050000000745058,0.0355936288833618,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.557233989238739,0.050000000745058,0.0481908917427063,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.557233989238739,0.050000000745058,0.2285968363285064,284.95867919921875,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.42041015625,284.9580993652344,1.0,0.1620847284793853,1.0,1.0,0.7471814155578613,1.0,-0.6352657675743103,0.2767839431762695,0.3584818243980407,0.1409293711185455,0.9492285251617432,0.9492285251617432,0.0,23.913890838623047,25.0,15424.4775390625,0.0,40.40313720703125,1.0,283.1499938964844,284.28399658203125,298.6636047363281,299.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,25804.099609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424621164798736,1.0,0.0,0.0,3.252656936645508,3.2526755332946777,7.059433642098156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.30126953125,0.0,1066.4234619140625,1895.4371337890625,0.0,358.2131042480469,0.8066078424453735,1.0,0.0,3.0,1.0,0.0
17656080,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8696288466453552,0.1885203868150711,0.168792575597763,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.557233989238739,0.050000000745058,0.0481908917427063,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.557233989238739,0.050000000745058,0.0355936288833618,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.557233989238739,0.050000000745058,0.0481908917427063,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.557233989238739,0.050000000745058,0.2285968363285064,284.95867919921875,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.42041015625,284.9580993652344,1.0,0.1620847284793853,1.0,1.0,0.7471814155578613,1.0,-0.6352657675743103,0.2767839431762695,0.3584818243980407,0.1409293711185455,0.9492285251617432,0.9492285251617432,0.0,23.913890838623047,25.0,15424.4775390625,0.0,40.40313720703125,1.0,283.1499938964844,284.28399658203125,298.6636047363281,299.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,25804.099609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424621164798736,1.0,0.0,0.0,3.252656936645508,3.2526755332946777,7.059433642098156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.30126953125,0.0,1066.4234619140625,1895.4371337890625,0.0,358.2131042480469,0.8066078424453735,1.0,0.0,3.0,1.0,0.0
17656140,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8769767880439758,0.1928472518920898,0.1726367622613906,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5577758550643921,0.050000000745058,0.048187181353569,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5577758550643921,0.050000000745058,0.0355908870697021,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5577758550643921,0.050000000745058,0.048187181353569,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.5577758550643921,0.050000000745058,0.2285792529582977,284.9555053710937,284.95001220703125,300.20965576171875,295.64617919921875,298.65093994140625,297.44342041015625,284.9547424316406,1.0,0.1624763756990432,1.0,1.0,0.7448408603668213,1.0,-0.639845609664917,0.2786001861095428,0.3612453937530517,0.1436709314584732,0.9504265189170836,0.9504265189170836,0.0,23.88298416137696,25.0,15549.3232421875,0.0,40.87275314331055,1.0,283.1499938964844,284.2723388671875,298.66033935546875,299.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,26702.728515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444783627986908,1.0,0.0,0.0,3.3132572174072266,3.313276529312134,7.324932767005521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.2763671875,0.0,1126.6588134765625,1895.4371337890625,0.0,362.6080322265625,0.8186811804771423,1.0,0.0,3.0,1.0,0.0
17656200,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8799758553504944,0.1946118921041488,0.1742055714130401,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5580006837844849,0.050000000745058,0.0481856502592563,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5580006837844849,0.050000000745058,0.0355897545814514,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5580006837844849,0.050000000745058,0.0481856502592563,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.5580006837844849,0.050000000745058,0.2285719662904739,284.9547424316406,284.95001220703125,300.2108764648437,295.6448669433594,298.65643310546875,297.4528503417969,284.9544372558594,1.0,0.162636786699295,1.0,1.0,0.7439020276069641,1.0,-0.6417147517204285,0.2793318927288055,0.3623828589916229,0.1448181271553039,0.9508495330810548,0.9508495330810548,0.0,23.870418548583984,25.0,15594.0830078125,0.0,41.06562042236328,1.0,283.1499938964844,284.2699279785156,298.65875244140625,299.85223388671875,293.1499938964844,293.1499938964844,283.1499938964844,26945.53515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452525675296783,1.0,0.0,0.0,3.3293089866638184,3.3293285369873047,7.396078558485897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.201171875,0.0,1143.000244140625,1895.4371337890625,0.0,364.3091125488281,0.8238880634307861,1.0,0.0,3.0,1.0,0.0
17656260,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8896744251251221,0.2003234177827835,0.1792912185192108,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.558740496635437,0.050000000745058,0.048180628567934,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.558740496635437,0.050000000745058,0.0355860479176044,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.558740496635437,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.558740496635437,0.050000000745058,0.2285481691360473,284.95220947265625,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833984375,284.9520263671875,1.0,0.1631600856781005,1.0,1.0,0.740931510925293,1.0,-0.6477736234664917,0.281669944524765,0.3661036789417267,0.1486348807811737,0.9511858820915222,0.9511858820915222,0.0,23.830381393432617,25.0,15753.451171875,0.0,41.69625473022461,1.0,283.1499938964844,284.2581787109375,298.65399169921875,299.8567810058594,293.1499938964844,293.1499938964844,283.1499938964844,28058.318359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447765976190567,1.0,0.0,0.0,3.39886474609375,3.3988850116729736,7.708343900958425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.6787109375,0.0,1215.972900390625,1895.4371337890625,0.0,369.8834533691406,0.8396105766296387,1.0,0.0,3.0,1.0,0.0
17656320,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.890589714050293,0.200864166021347,0.1797731816768646,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5588107705116272,0.050000000745058,0.0481801554560661,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5588107705116272,0.050000000745058,0.0355856977403163,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5588107705116272,0.050000000745058,0.0481801554560661,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5588107705116272,0.050000000745058,0.2285459041595459,284.9521484375,284.95001220703125,300.2144775390625,295.63983154296875,298.6755065917969,297.4862670898437,284.9520874023437,1.0,0.1632100194692611,1.0,1.0,0.7406530976295471,1.0,-0.6483472585678101,0.2818900048732757,0.3664572238922119,0.1490019857883453,0.9512678980827332,0.9512678980827332,0.0,23.82671165466309,25.0,15766.998046875,0.0,41.75650405883789,1.0,283.1499938964844,284.2576599121094,298.65350341796875,299.8570556640625,293.1499938964844,293.1499938964844,283.1499938964844,28128.416015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479939341545105,1.0,0.0,0.0,3.4032182693481445,3.403238534927368,7.728103241788631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.26123046875,0.0,1220.6385498046875,1895.4371337890625,0.0,370.3929748535156,0.8433772921562195,1.0,0.0,3.0,1.0,0.0
17656380,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9012945890426636,0.2072204202413559,0.185445100069046,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5596453547477722,0.050000000745058,0.048174537718296,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5596453547477722,0.050000000745058,0.0355815514922142,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5596453547477722,0.050000000745058,0.048174537718296,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5596453547477722,0.050000000745058,0.2285192757844925,284.9507141113281,284.95001220703125,300.21746826171875,295.6344299316406,298.6945495605469,297.5203857421875,284.9508056640625,1.0,0.1638029664754867,1.0,1.0,0.7374042272567749,1.0,-0.6551041603088379,0.2844596207141876,0.3706445097923279,0.153419628739357,0.9512825012207032,0.9512825012207032,0.0,23.78485870361328,25.0,15941.3828125,0.0,42.47227096557617,1.0,283.1499938964844,284.2468566894531,298.6480712890625,299.8618469238281,293.1499938964844,293.1499938964844,283.1499938964844,29309.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507279098033905,1.0,0.0,0.0,3.474273920059204,3.474295139312744,8.054180966610147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.35107421875,0.0,1298.665283203125,1895.4371337890625,0.0,376.556884765625,0.8611310124397278,1.0,0.0,3.0,1.0,0.0
17656440,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9012945890426636,0.2072204202413559,0.185445100069046,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5596453547477722,0.050000000745058,0.048174537718296,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5596453547477722,0.050000000745058,0.0355815514922142,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5596453547477722,0.050000000745058,0.048174537718296,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5596453547477722,0.050000000745058,0.2285192757844925,284.9507141113281,284.95001220703125,300.21746826171875,295.6344299316406,298.6945495605469,297.5203857421875,284.9508056640625,1.0,0.1638029664754867,1.0,1.0,0.7374042272567749,1.0,-0.6551041603088379,0.2844596207141876,0.3706445097923279,0.153419628739357,0.9512825012207032,0.9512825012207032,0.0,23.78485870361328,25.0,15941.3828125,0.0,42.47227096557617,1.0,283.1499938964844,284.2468566894531,298.6480712890625,299.8618469238281,293.1499938964844,293.1499938964844,283.1499938964844,29309.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507279098033905,1.0,0.0,0.0,3.474273920059204,3.474295139312744,8.054180966610147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.35107421875,0.0,1298.665283203125,1895.4371337890625,0.0,376.556884765625,0.8611310124397278,1.0,0.0,3.0,1.0,0.0
17656500,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9067320823669434,0.2104271203279495,0.1883096694946289,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5600661039352417,0.050000000745058,0.0481717251241207,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5600661039352417,0.050000000745058,0.0355794727802276,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5600661039352417,0.050000000745058,0.0481717251241207,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5600661039352417,0.050000000745058,0.2285059243440628,284.95050048828125,284.95001220703125,300.21881103515625,295.63165283203125,298.7041320800781,297.5376892089844,284.9502868652344,1.0,0.1641068160533905,1.0,1.0,0.7357797622680664,1.0,-0.6585170030593872,0.2857517302036285,0.3727652728557586,0.1556946635246276,0.9513492584228516,0.9513492584228516,0.0,23.76521682739257,25.0,16037.2626953125,0.0,42.83896255493164,1.0,283.1499938964844,284.2404479980469,298.6453857421875,299.8646850585937,293.1499938964844,293.1499938964844,283.1499938964844,30020.423828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521015584468841,1.0,0.0,0.0,3.516360282897949,3.5163819789886475,8.250495397987834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.10009765625,0.0,1346.4063720703125,1895.4371337890625,0.0,379.69091796875,0.86872398853302,1.0,0.0,3.0,1.0,0.0
17656560,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9124402403831482,0.2136493921279907,0.1911891400814056,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5604861974716187,0.050000000745058,0.0481689274311065,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5604861974716187,0.050000000745058,0.035577405244112,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5604861974716187,0.050000000745058,0.0481689274311065,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5604861974716187,0.050000000745058,0.2284926474094391,284.95074462890625,284.95001220703125,300.2201232910156,295.62890625,298.7137756347656,297.5551452636719,284.9511108398437,1.0,0.1644155979156494,1.0,1.0,0.7341734170913696,1.0,-0.6619476675987244,0.2870494127273559,0.374898225069046,0.1579968482255935,0.9517127871513368,0.9517127871513368,0.0,23.746681213378903,25.0,16120.640625,0.0,43.21134185791016,1.0,283.1499938964844,284.2380065917969,298.6424560546875,299.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,30447.537109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534468352794647,1.0,0.0,0.0,3.541904926300049,3.541926860809326,8.370802220269979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.833984375,0.0,1375.8857421875,1895.4371337890625,0.0,382.7846984863281,0.8775596022605896,1.0,0.0,3.0,1.0,0.0
17656620,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9229440689086914,0.2194000333547592,0.196331039071083,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5612301826477051,0.050000000745058,0.0481639988720417,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5612301826477051,0.050000000745058,0.0355737656354904,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5612301826477051,0.050000000745058,0.0481639988720417,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5612301826477051,0.050000000745058,0.2284692674875259,284.9512939453125,284.95001220703125,300.2225036621094,295.62408447265625,298.7313537597656,297.58673095703125,284.9516296386719,1.0,0.16497403383255,1.0,1.0,0.7313185930252075,1.0,-0.6680746674537659,0.289381206035614,0.3786934614181518,0.1621306836605072,0.9526978731155396,0.9526978731155396,0.0,23.716062545776367,25.0,16283.912109375,0.0,43.88527297973633,1.0,283.1499938964844,284.2303466796875,298.6376953125,299.8712463378906,293.1499938964844,293.1499938964844,283.1499938964844,31459.01953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558777213096618,1.0,0.0,0.0,3.603233814239502,3.6032564640045166,8.663196808811335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.63916015625,0.0,1448.217529296875,1895.4371337890625,0.0,388.4374084472656,0.8898304104804993,1.0,0.0,3.0,1.0,0.0
17656680,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.92427259683609,0.2201226949691772,0.1969772726297378,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613227486610413,0.050000000745058,0.0481633879244327,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613227486610413,0.050000000745058,0.0355733148753643,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613227486610413,0.050000000745058,0.0481633879244327,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613227486610413,0.050000000745058,0.2284663766622543,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.733642578125,297.5907592773437,284.9520263671875,1.0,0.1650448739528656,1.0,1.0,0.7309607863426208,1.0,-0.6688446998596191,0.2896764278411865,0.3791682422161102,0.162650391459465,0.9529783129692078,0.9529783129692078,0.0,23.71246719360352,25.0,16302.9453125,0.0,43.970821380615234,1.0,283.1499938964844,284.2300109863281,298.6370849609375,299.8717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31535.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456175684928894,1.0,0.0,0.0,3.6083056926727295,3.6083285808563232,8.687602530699223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.49072265625,0.0,1454.2542724609375,1895.4371337890625,0.0,389.1358337402344,0.8932386040687561,1.0,0.0,3.0,1.0,0.0
17656740,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9327519536018372,0.2247570008039474,0.2011241018772125,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.561911404132843,0.145597830414772,0.0481595173478126,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.561911404132843,0.050000000745058,0.035570453852415,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.561911404132843,0.050000000745058,0.0481595173478126,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.561911404132843,0.050000000745058,0.2284480035305023,284.95220947265625,284.95001220703125,300.22491455078125,295.6198425292969,298.7485656738281,297.6171875,284.9524230957031,1.0,0.1655028462409973,1.0,1.0,0.7286679148674011,1.0,-0.6737868189811707,0.2915879786014557,0.3821988701820373,0.1659755557775497,0.954362452030182,0.954362452030182,0.0,23.690576553344727,25.0,16440.904296875,0.0,44.52421188354492,1.0,283.1499938964844,284.22344970703125,298.63360595703125,299.87615966796875,293.1499938964844,293.1499938964844,283.1499938964844,32393.587890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581494927406311,1.0,0.0,0.0,3.661532640457153,3.661556005477905,8.945797844717163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.2744140625,0.0,1518.9678955078125,1895.4371337890625,0.0,393.7937622070313,0.904219686985016,1.0,0.0,3.0,1.0,0.0
17656800,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.975573182106018,0.2266799211502075,0.2026568502187729,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7713423371315002,0.1468744277954101,0.1072760745882988,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5885806679725647,0.050000000745058,0.03545643389225,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5885806679725647,0.050000000745058,0.048005137592554,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5885806679725647,0.050000000745058,0.227715715765953,284.9615478515625,284.95001220703125,300.2258605957031,295.61846923828125,298.7580261230469,297.625732421875,284.9883117675781,1.0,0.1666840612888336,1.0,1.0,0.7277482151985168,1.0,-0.7453216314315796,0.3242008686065674,0.4211207628250122,0.1840748488903045,0.9614171981811525,0.9614171981811525,0.0,20.482873916625977,43.0,17648.404296875,0.0,49.480228424072266,1.0,283.1499938964844,284.2803649902344,298.6345520019531,299.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,32538.626953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592008888721466,1.0,0.0,0.0,3.676492691040039,3.67651629447937,9.019047979563766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.9072265625,0.0,1536.756591796875,1895.4371337890625,0.0,396.2972717285156,0.9101819396018982,1.0,0.0,3.0,1.0,0.0
17656860,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9641927480697632,0.2336988300085067,0.2089452147483825,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8159149289131165,0.1409824788570404,0.1353711634874344,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.5736082792282104,0.050000000745058,0.0355168767273426,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.5736082792282104,0.050000000745058,0.0480869747698307,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.5736082792282104,0.050000000745058,0.228103905916214,285.12158203125,284.95001220703125,300.2295837402344,295.6140441894531,298.75079345703125,297.60546875,285.1219787597656,1.0,0.176899254322052,1.0,1.0,0.7252691388130188,1.0,-0.7872754335403442,0.3429161608219147,0.4443592429161072,0.1975788027048111,1.0,1.0,0.0,23.037654876708984,31.0,18962.357421875,0.0,58.55466079711914,1.0,283.1499938964844,284.3430480957031,298.7030639648437,300.0739440917969,293.1499938964844,293.1499938964844,283.04998779296875,32579.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771815836429596,1.0,0.0,0.0,3.802100419998169,3.802125453948975,9.645849559092312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.92626953125,0.0,1682.4033203125,1895.4371337890625,0.0,441.6578979492188,0.9384781718254088,1.0,0.0,3.0,1.0,0.0
