time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.9641927480697632,0.2336988300085067,0.2089452147483825,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.8159149289131165,0.1409824788570404,0.1353711634874344,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.5736082792282104,0.050000000745058,0.0355168767273426,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.5736082792282104,0.050000000745058,0.0480869747698307,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.5736082792282104,0.050000000745058,0.228103905916214,285.12158203125,284.95001220703125,300.2295837402344,295.6140441894531,298.75079345703125,297.60546875,285.1219787597656,1.0,0.176899254322052,1.0,1.0,0.7252691388130188,1.0,-0.7872754335403442,0.3429161608219147,0.4443592429161072,0.1975788027048111,1.0,1.0,0.0,23.037654876708984,31.0,18962.357421875,0.0,58.55466079711914,1.0,283.1499938964844,284.3430480957031,298.7030639648437,300.0739440917969,293.1499938964844,293.1499938964844,283.04998779296875,32579.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771815836429596,1.0,0.0,0.0,3.802100419998169,3.802125453948975,9.645849559092312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.92626953125,0.0,1682.4033203125,1895.4371337890625,0.0,441.6578979492188,0.9384781718254088,1.0,0.0,3.0,1.0,0.0
17656980,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.9894341826438904,0.2426784932613372,0.2054165005683899,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.8373865485191345,0.1396692097187042,0.1328624933958053,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.5963732600212097,0.050000000745058,0.035426840186119,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.844509482383728,0.1423151344060897,0.1364759355783462,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.5963732600212097,0.050000000745058,0.2275256514549255,285.16619873046875,284.95001220703125,300.2343444824219,295.6105041503906,298.7524719238281,297.59149169921875,285.1722106933594,1.0,0.1821894347667694,1.0,1.0,0.7227900624275208,1.0,-0.8760021328926086,0.3838792741298675,0.4921228885650635,0.2221739441156387,1.0,1.0,0.0,20.953441619873047,25.0,21055.3515625,0.0,70.11868286132812,1.0,283.0521545410156,284.3519897460937,298.7481689453125,300.2567443847656,293.1499938964844,293.1499938964844,282.75,34002.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061691403388977,1.0,0.0,0.0,3.8839728832244873,3.88399887084961,1.0065739388664952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.4521484375,0.0,1793.479736328125,1895.4371337890625,0.0,526.2125244140625,0.9564440846443176,1.0,0.0,3.0,1.0,0.0
17657040,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.9894341826438904,0.2426784932613372,0.2054165005683899,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.8373865485191345,0.1396692097187042,0.1328624933958053,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.5963732600212097,0.050000000745058,0.035426840186119,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.844509482383728,0.1423151344060897,0.1364759355783462,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.5963732600212097,0.050000000745058,0.2275256514549255,285.16619873046875,284.95001220703125,300.2343444824219,295.6105041503906,298.7524719238281,297.59149169921875,285.1722106933594,1.0,0.1821894347667694,1.0,1.0,0.7227900624275208,1.0,-0.8760021328926086,0.3838792741298675,0.4921228885650635,0.2221739441156387,1.0,1.0,0.0,20.953441619873047,25.0,21055.3515625,0.0,70.11868286132812,1.0,283.0521545410156,284.3519897460937,298.7481689453125,300.2567443847656,293.1499938964844,293.1499938964844,282.75,34002.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061691403388977,1.0,0.0,0.0,3.8839728832244873,3.88399887084961,1.0065739388664952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.4521484375,0.0,1793.479736328125,1895.4371337890625,0.0,526.2125244140625,0.9564440846443176,1.0,0.0,3.0,1.0,0.0
17657100,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9898508787155152,0.2471986413002014,0.2065112590789795,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8365898132324219,0.1400185972452163,0.1329561322927475,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.5955502390861511,0.050000000745058,0.035429798066616,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8387173414230347,0.139714777469635,0.1340371668338775,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.5955502390861511,0.050000000745058,0.2275446504354477,285.0590209960937,284.95001220703125,300.2372131347656,295.609130859375,298.7584228515625,297.5981140136719,285.0082702636719,1.0,0.1834914535284042,1.0,1.0,0.7215505838394165,1.0,-0.8838384747505188,0.3877196907997131,0.4961187839508056,0.2246933132410049,1.0,1.0,0.0,21.148944854736328,25.0,21778.654296875,0.0,70.98738861083984,1.0,282.795654296875,284.1480407714844,298.7984924316406,300.4435119628906,293.1499938964844,293.1499938964844,282.75,34452.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281190276145935,1.0,0.0,0.0,3.909602403640747,3.9096288681030273,1.0199021289736263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.65966796875,0.0,1829.2191162109373,1895.4371337890625,0.0,601.14990234375,0.9625455737113952,1.0,0.0,3.0,1.0,0.0
17657160,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9906833171844482,0.2508554756641388,0.2087761908769607,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8354116082191467,0.1405844837427139,0.1333873867988586,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5938431620597839,0.050000000745058,0.035436026751995,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8327919244766235,0.138054758310318,0.1320511102676391,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.5938431620597839,0.050000000745058,0.2275846600532531,284.939208984375,284.95001220703125,300.240478515625,295.6080627441406,298.7751159667969,297.6255798339844,284.9248046875,1.0,0.1839583665132522,1.0,1.0,0.7208628058433533,1.0,-0.8847476243972778,0.387984961271286,0.4967626333236694,0.2259385883808136,0.9817910194396972,0.9817910194396972,0.0,21.39018440246582,25.0,21695.3203125,0.0,71.50404357910156,1.0,282.7562561035156,284.0806884765625,298.7472839355469,300.36236572265625,293.1499938964844,293.1499938964844,282.45001220703125,35089.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399445295333862,1.0,0.0,0.0,3.925954580307007,3.925981044769287,1.0284514928571298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.1748046875,0.0,1855.0751953125,1895.4371337890625,0.0,645.9175415039062,0.9662888050079346,1.0,0.0,3.0,1.0,0.0
17657220,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9790084362030028,0.2610267996788025,0.1835352629423141,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.8613967895507812,0.1420648843050003,0.1345343589782714,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.8600250482559204,0.1414174437522888,0.0988877862691879,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8527562022209167,0.1371601819992065,0.1304539442062378,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.6125829219818115,0.050000000745058,0.2271676212549209,284.764404296875,284.95001220703125,300.2471008300781,295.6070556640625,298.7720947265625,297.6091613769531,284.77001953125,1.0,0.1862674951553344,1.0,1.0,0.7196817398071289,1.0,-0.9295668601989746,0.409067302942276,0.5204995274543762,0.2381487190723419,0.8024058938026428,0.8024058938026428,0.0,19.697677612304688,25.0,22776.615234375,0.0,76.73783874511719,1.0,282.46160888671875,283.9354248046875,298.7008361816406,300.3791809082031,293.1499938964844,293.1499938964844,282.45001220703125,45726.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575445890426636,1.0,0.0,0.0,3.673990249633789,3.674016237258911,9.00677434856334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.89501953125,0.0,1633.2740478515625,1895.4371337890625,0.0,718.7718505859375,0.915268063545227,1.0,0.0,3.0,1.0,0.0
17657280,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.97944974899292,0.2631056010723114,0.1843077987432479,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8611656427383423,0.1423687189817428,0.1347881257534027,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.8601983189582825,0.1398301720619201,0.099215492606163,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.8519052267074585,0.1371986716985702,0.1304036229848861,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.612021803855896,0.050000000745058,0.2271793782711029,284.7727966308594,284.95001220703125,300.2483215332031,295.60699462890625,298.7691345214844,297.6030578613281,284.7855529785156,1.0,0.1866091787815094,1.0,1.0,0.7194872498512268,1.0,-0.9311442375183104,0.4097869396209717,0.5213572978973389,0.2387812286615371,0.7908815145492554,0.7908815145492554,0.0,19.783348083496094,28.0,22762.171875,0.0,77.1589126586914,1.0,282.45703125,283.9604797363281,298.6806030273437,300.3477783203125,293.1499938964844,293.1499938964844,282.75,46893.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578657388687134,1.0,0.0,0.0,3.593669176101685,3.5936946868896484,8.617266189503425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.16845703125,0.0,1551.6436767578125,1895.4371337890625,0.0,720.1739501953125,0.8996560573577881,1.0,0.0,3.0,1.0,0.0
17657340,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9849531650543212,0.2753700315952301,0.1949253976345062,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8563507795333862,0.145616129040718,0.137467473745346,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8361331820487976,0.1331657916307449,0.0942150875926017,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8450828194618225,0.1395978331565857,0.1319379955530166,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6041961908340454,0.050000000745058,0.2273470759391784,285.0668640136719,284.95001220703125,300.2582092285156,295.6075744628906,298.7515869140625,297.5616455078125,285.0726928710937,1.0,0.1901055425405502,1.0,1.0,0.7181116938591003,1.0,-0.9431427121162416,0.4153904318809509,0.5277522802352905,0.2431982159614563,0.9730972647666932,0.9730972647666932,0.0,20.844051361083984,31.0,22957.71484375,0.0,81.05836486816406,1.0,282.7412109375,284.2437744140625,298.55523681640625,300.1419677734375,293.1499938964844,293.1499938964844,282.45001220703125,32223.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402700304985046,1.0,0.0,0.0,3.651821851730346,3.651845216751098,8.898410897018039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.15966796875,0.0,1506.92822265625,1895.4371337890625,0.0,647.196044921875,0.9040018320083618,1.0,0.0,3.0,1.0,0.0
17657400,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9849531650543212,0.2753700315952301,0.1949253976345062,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8563507795333862,0.145616129040718,0.137467473745346,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8361331820487976,0.1331657916307449,0.0942150875926017,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8450828194618225,0.1395978331565857,0.1319379955530166,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6041961908340454,0.050000000745058,0.2273470759391784,285.0668640136719,284.95001220703125,300.2582092285156,295.6075744628906,298.7515869140625,297.5616455078125,285.0726928710937,1.0,0.1901055425405502,1.0,1.0,0.7181116938591003,1.0,-0.9431427121162416,0.4153904318809509,0.5277522802352905,0.2431982159614563,0.9730972647666932,0.9730972647666932,0.0,20.844051361083984,31.0,22957.71484375,0.0,81.05836486816406,1.0,282.7412109375,284.2437744140625,298.55523681640625,300.1419677734375,293.1499938964844,293.1499938964844,282.45001220703125,32223.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402700304985046,1.0,0.0,0.0,3.651821851730346,3.651845216751098,8.898410897018039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.15966796875,0.0,1506.92822265625,1895.4371337890625,0.0,647.196044921875,0.9040018320083618,1.0,0.0,3.0,1.0,0.0
17657460,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9892404079437256,0.2838473320007324,0.2049134224653244,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8541926741600037,0.1495008617639541,0.1411570608615875,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8243223428726196,0.1327304691076278,0.0931383818387985,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8422737121582031,0.1429846137762069,0.1351072490215301,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.5967494249343872,0.050000000745058,0.2275146245956421,284.8656616210937,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5848388671875,284.8637084960937,1.0,0.194514513015747,1.0,1.0,0.7160801887512207,1.0,-0.9622697234153748,0.4247345626354217,0.5375351309776306,0.2491135001182556,0.8512858748435974,0.8512858748435974,0.0,21.98196792602539,34.0,23829.703125,0.0,86.55474090576172,1.0,282.4566955566406,284.0213623046875,298.6697082519531,300.3685913085937,293.1499938964844,293.1499938964844,282.75,38879.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574744343757629,1.0,0.0,0.0,3.6311283111572266,3.631152629852295,8.797848636277195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.5576171875,0.0,1533.704833984375,1895.4371337890625,0.0,718.4660034179688,0.9017261862754822,1.0,0.0,3.0,1.0,0.0
17657520,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9892404079437256,0.2838473320007324,0.2049134224653244,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8541926741600037,0.1495008617639541,0.1411570608615875,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8243223428726196,0.1327304691076278,0.0931383818387985,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8422737121582031,0.1429846137762069,0.1351072490215301,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.5967494249343872,0.050000000745058,0.2275146245956421,284.8656616210937,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5848388671875,284.8637084960937,1.0,0.194514513015747,1.0,1.0,0.7160801887512207,1.0,-0.9622697234153748,0.4247345626354217,0.5375351309776306,0.2491135001182556,0.8512858748435974,0.8512858748435974,0.0,21.98196792602539,34.0,23829.703125,0.0,86.55474090576172,1.0,282.4566955566406,284.0213623046875,298.6697082519531,300.3685913085937,293.1499938964844,293.1499938964844,282.75,38879.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574744343757629,1.0,0.0,0.0,3.6311283111572266,3.631152629852295,8.797848636277195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.5576171875,0.0,1533.704833984375,1895.4371337890625,0.0,718.4660034179688,0.9017261862754822,1.0,0.0,3.0,1.0,0.0
17657580,297.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9026169776916504,0.3087815344333648,0.1081625521183013,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.980414628982544,0.1577823460102081,0.1432702392339706,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9465219974517822,0.1385494321584701,0.0953574776649475,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.9740832448005676,0.1507922261953354,0.1402625143527984,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.9364103674888612,0.1333590298891067,0.5953835844993591,285.2259216308594,284.95001220703125,300.2854309082031,295.6145324707031,298.7747802734375,297.55029296875,285.2441101074219,1.0,0.2031865417957306,1.0,1.0,0.7140486836433411,1.0,-1.0694787502288818,0.4750957489013672,0.5943830013275146,0.2805766463279724,1.0,1.0,0.0,16.22832679748535,54.0,25762.705078125,0.0,120.18216705322266,1.0,282.7420959472656,284.3704833984375,298.6182556152344,300.3187255859375,293.1499938964844,293.1499938964844,282.45001220703125,31732.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513886213302612,1.0,0.0,0.0,3.7508487701416016,3.750872850418091,9.387552495354612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.72509765625,0.0,1615.4766845703125,1895.4371337890625,0.0,692.4102172851562,0.9248415231704712,1.0,0.0,3.0,1.0,0.0
17657640,297.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9026169776916504,0.3087815344333648,0.1081625521183013,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.980414628982544,0.1577823460102081,0.1432702392339706,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9465219974517822,0.1385494321584701,0.0953574776649475,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.9740832448005676,0.1507922261953354,0.1402625143527984,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.9364103674888612,0.1333590298891067,0.5953835844993591,285.2259216308594,284.95001220703125,300.2854309082031,295.6145324707031,298.7747802734375,297.55029296875,285.2441101074219,1.0,0.2031865417957306,1.0,1.0,0.7140486836433411,1.0,-1.0694787502288818,0.4750957489013672,0.5943830013275146,0.2805766463279724,1.0,1.0,0.0,16.22832679748535,54.0,25762.705078125,0.0,120.18216705322266,1.0,282.7420959472656,284.3704833984375,298.6182556152344,300.3187255859375,293.1499938964844,293.1499938964844,282.45001220703125,31732.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513886213302612,1.0,0.0,0.0,3.7508487701416016,3.750872850418091,9.387552495354612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.72509765625,0.0,1615.4766845703125,1895.4371337890625,0.0,692.4102172851562,0.9248415231704712,1.0,0.0,3.0,1.0,0.0
17657700,298.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.8825392127037048,0.3242227137088775,0.0940291136503219,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8825392127037048,0.1650573462247848,0.0990171357989311,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.9805245995521544,0.1423092931509018,0.0982648506760597,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8825392127037048,0.1562646478414535,0.0990171507000923,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.961496651172638,0.1307185292243957,0.5937723517417908,285.21099853515625,284.95001220703125,300.2940368652344,295.61767578125,298.9376525878906,297.8130187988281,285.1985168457031,1.0,0.2112159579992294,1.0,1.0,0.7130329608917236,1.0,-1.1589839458465576,0.5231677293777466,0.6358161568641663,0.2905083000659942,1.0,1.0,0.0,16.249055862426758,54.0,28020.73046875,0.0,122.67391204833984,1.0,282.49688720703125,284.2685852050781,298.75146484375,300.6635131835937,293.1499938964844,293.1499938964844,282.45001220703125,32663.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571586549282074,1.0,0.0,0.0,3.8067455291748047,3.8067705631256095,9.66943161984091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.2861328125,0.0,1688.6099853515625,1895.4371337890625,0.0,782.6221923828125,0.9380629062652588,1.0,0.0,3.0,1.0,0.0
17657760,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.9000133275985718,0.3343045115470886,0.1062180921435356,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.9000133275985718,0.16994608938694,0.1118527725338935,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.9649299383163452,0.1420381516218185,0.099667303264141,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.9000133275985718,0.1606886833906173,0.1118527725338935,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.9330937266349792,0.1287592053413391,0.5842375755310059,285.212646484375,284.95001220703125,300.303466796875,295.6214294433594,298.9729919433594,297.8639221191406,285.2237548828125,1.0,0.2212013900279998,1.0,1.0,0.713087260723114,1.0,-1.2161246538162231,0.5523321032524109,0.6637925505638123,0.3007484078407287,1.0,1.0,0.0,17.71254539489746,74.0,29288.849609375,0.0,138.78012084960938,1.0,282.4580383300781,284.2727355957031,298.7841186523437,300.7538146972656,293.1499938964844,293.1499938964844,282.1499938964844,33403.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900264382362366,1.0,0.0,0.0,3.8496110439300537,3.8496365547180176,9.888422027870547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.50830078125,0.0,1746.298095703125,1895.4371337890625,0.0,874.7822265625,0.9482064843177797,1.0,0.0,3.0,1.0,0.0
17657820,298.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.9224355816841124,0.3401927649974823,0.1228980422019958,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.9224355816841124,0.1729677766561508,0.1294175535440445,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.9357746839523317,0.1410824209451675,0.0991823151707649,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.9806819558143616,0.1629110276699066,0.1536932587623596,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.9013327360153198,0.1274655908346176,0.5766727328300476,285.1505126953125,284.95001220703125,300.3140869140625,295.6260070800781,298.9685363769531,297.8333435058594,285.1346130371094,1.0,0.2334697991609573,1.0,1.0,0.7131433486938477,1.0,-1.281941533088684,0.5860916972160339,0.6958497762680054,0.3122413456439972,1.0,1.0,0.0,19.62237548828125,74.0,31445.017578125,0.0,164.42811584472656,1.0,282.1910705566406,284.136962890625,298.8436279296875,301.0118408203125,293.1499938964844,293.1499938964844,282.1499938964844,34000.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154640913009644,1.0,0.0,0.0,3.883891105651856,3.8839170932769775,1.006531533676025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.8974609375,0.0,1793.366455078125,1895.4371337890625,0.0,1018.2647705078124,0.9564275741577148,1.0,0.0,3.0,1.0,0.0
17657880,298.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.9418600797653198,0.3433072865009308,0.138784110546112,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.9798651337623596,0.1724804043769836,0.1640056520700454,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.910209596157074,0.14070725440979,0.0987701117992401,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.9607771039009094,0.1623128056526184,0.1543222218751907,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.8785887956619263,0.1268131285905838,0.5727231502532959,285.16131591796875,284.95001220703125,300.3248596191406,295.6309509277344,298.9664001464844,297.8052673339844,285.177734375,1.0,0.2468060702085495,1.0,1.0,0.7131958603858948,1.0,-1.3587065935134888,0.6255923509597778,0.7331142425537109,0.3256093859672546,1.0,1.0,0.0,21.71112632751465,94.0,33005.85546875,0.0,191.9313507080078,1.0,282.1553955078125,284.16632080078125,298.82000732421875,301.03192138671875,293.1499938964844,293.1499938964844,281.8500061035156,34439.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325516700744629,1.0,0.0,0.0,3.908881187438965,3.908907651901245,1.019525825540768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.17431640625,0.0,1828.2069091796875,1895.4371337890625,0.0,1124.597412109375,0.9623743295669556,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.9985466003417968,0.3333470523357391,0.241241455078125,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8579666614532471,0.1704924255609512,0.1623280495405197,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8073627948760986,0.1410265862941742,0.0990218147635459,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8434609174728394,0.1619689017534256,0.1539708524942398,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7777240872383118,0.1259457617998123,0.5701146721839905,285.1015625,284.95001220703125,300.3494873046875,295.6430358886719,298.91943359375,297.67926025390625,285.1107482910156,1.0,0.2762515246868133,1.0,1.0,0.7133023738861084,1.0,-1.4721901416778564,0.6833598613739014,0.7888303399085999,0.3479707241058349,1.0,1.0,0.0,32.48331451416016,94.0,36094.50390625,0.0,262.4505615234375,1.0,281.8573913574219,284.0409545898437,298.8049621582031,301.226806640625,293.1499938964844,293.1499938964844,281.8500061035156,35059.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678158640861511,1.0,0.0,0.0,3.9438881874084473,3.9439151287078857,1.0378688557466376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.58740234375,0.0,1877.7672119140625,1895.4371337890625,0.0,1366.6126708984375,0.9706990718841552,1.0,0.0,3.0,1.0,0.0
17658000,297.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.9987723231315612,0.3329866826534271,0.2430508583784103,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.8561181426048279,0.1704854816198349,0.1623169332742691,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8056225776672363,0.1410448104143142,0.0990367978811264,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8417413830757141,0.1619809418916702,0.1539827287197113,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.7759872674942017,0.1259281933307647,0.5700786709785461,285.1036376953125,284.95001220703125,300.3500061035156,295.643310546875,298.9178771972656,297.6756591796875,285.1129455566406,1.0,0.2768563330173492,1.0,1.0,0.7133044600486755,1.0,-1.4742892980575562,0.6844138503074646,0.7898754477500916,0.3484397828578949,1.0,1.0,0.0,32.74666213989258,112.0,36135.47265625,0.0,264.011962890625,1.0,281.85693359375,284.04254150390625,298.8031311035156,301.22637939453125,293.1499938964844,293.1499938964844,281.54998779296875,35068.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682079434394836,1.0,0.0,0.0,3.944406270980835,3.9444329738616943,1.038141476783494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.31591796875,0.0,1878.507080078125,1895.4371337890625,0.0,1369.4615478515625,0.970822811126709,1.0,0.0,3.0,1.0,0.0
17658060,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.939028799533844,0.3134394288063049,0.2864065170288086,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7616123557090759,0.1703909784555435,0.162714421749115,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7189812660217285,0.1418289095163345,0.1001249104738235,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7499595880508423,0.162544697523117,0.1551824808120727,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6886811852455139,0.1243890300393104,0.5678116679191589,284.9739990234375,284.95001220703125,300.3780517578125,295.6579895019531,298.8344421386719,297.4901733398437,284.9644470214844,1.0,0.3066677153110504,1.0,1.0,0.7155113816261292,1.0,-1.5289722681045532,0.7110417485237122,0.8179305195808411,0.3603363037109375,1.0,1.0,0.0,52.23046112060547,100.0,38034.1796875,0.0,338.29376220703125,1.0,281.55615234375,283.85107421875,298.7764587402344,301.35577392578125,293.1499938964844,293.1499938964844,281.25,35445.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951149702072144,1.0,0.0,0.0,3.9655604362487793,3.9655873775482178,1.049306661116134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.50537109375,0.0,1908.8934326171875,1895.4371337890625,0.0,1572.416748046875,0.9758530259132384,1.0,0.0,3.0,1.0,0.0
17658120,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.939028799533844,0.3134394288063049,0.2864065170288086,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7616123557090759,0.1703909784555435,0.162714421749115,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7189812660217285,0.1418289095163345,0.1001249104738235,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7499595880508423,0.162544697523117,0.1551824808120727,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6886811852455139,0.1243890300393104,0.5678116679191589,284.9739990234375,284.95001220703125,300.3780517578125,295.6579895019531,298.8344421386719,297.4901733398437,284.9644470214844,1.0,0.3066677153110504,1.0,1.0,0.7155113816261292,1.0,-1.5289722681045532,0.7110417485237122,0.8179305195808411,0.3603363037109375,1.0,1.0,0.0,52.23046112060547,100.0,38034.1796875,0.0,338.29376220703125,1.0,281.55615234375,283.85107421875,298.7764587402344,301.35577392578125,293.1499938964844,293.1499938964844,281.25,35445.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951149702072144,1.0,0.0,0.0,3.9655604362487793,3.9655873775482178,1.049306661116134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.50537109375,0.0,1908.8934326171875,1895.4371337890625,0.0,1572.416748046875,0.9758530259132384,1.0,0.0,3.0,1.0,0.0
17658180,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8686204552650452,0.3069290518760681,0.2782987654209137,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7186059951782227,0.1704181432723999,0.1633654981851577,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.6751550436019897,0.1421978771686554,0.1009270697832107,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7079129815101624,0.1628465056419372,0.1561647653579712,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.6428284049034119,0.1221008524298667,0.5611028075218201,284.7865905761719,284.95001220703125,300.4078674316406,295.6742858886719,298.8028259277344,297.4088439941406,284.8003234863281,1.0,0.3214852809906006,1.0,1.0,0.7177183628082275,1.0,-1.5120713710784912,0.7017127871513367,0.8103586435317993,0.3559889793395996,0.8075184226036072,0.8075184226036072,0.0,68.51852416992188,88.0,37751.49609375,0.0,372.5037841796875,1.0,281.256591796875,283.71954345703125,298.7159423828125,301.2950744628906,293.1499938964844,293.1499938964844,281.54998779296875,46456.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070077061653137,1.0,0.0,0.0,3.643720626831055,3.6437466144561768,8.858974638314976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.33740234375,0.0,1604.2935791015625,1895.4371337890625,0.0,1666.48974609375,0.910888135433197,1.0,0.0,3.0,1.0,0.0
17658240,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8686204552650452,0.3069290518760681,0.2782987654209137,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7186059951782227,0.1704181432723999,0.1633654981851577,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.6751550436019897,0.1421978771686554,0.1009270697832107,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7079129815101624,0.1628465056419372,0.1561647653579712,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.6428284049034119,0.1221008524298667,0.5611028075218201,284.7865905761719,284.95001220703125,300.4078674316406,295.6742858886719,298.8028259277344,297.4088439941406,284.8003234863281,1.0,0.3214852809906006,1.0,1.0,0.7177183628082275,1.0,-1.5120713710784912,0.7017127871513367,0.8103586435317993,0.3559889793395996,0.8075184226036072,0.8075184226036072,0.0,68.51852416992188,88.0,37751.49609375,0.0,372.5037841796875,1.0,281.256591796875,283.71954345703125,298.7159423828125,301.2950744628906,293.1499938964844,293.1499938964844,281.54998779296875,46456.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070077061653137,1.0,0.0,0.0,3.643720626831055,3.6437466144561768,8.858974638314976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.33740234375,0.0,1604.2935791015625,1895.4371337890625,0.0,1666.48974609375,0.910888135433197,1.0,0.0,3.0,1.0,0.0
17658300,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8563410639762878,0.3067564070224762,0.2774496078491211,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.709713876247406,0.1708159446716308,0.1637207865715026,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.6664601564407349,0.1426045596599578,0.1012330055236816,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6986659169197083,0.163282111287117,0.1565876603126526,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.6332882046699524,0.1211956217885017,0.5571621060371399,284.9775390625,284.95001220703125,300.42340087890625,295.6829833984375,298.799560546875,297.390869140625,285.00152587890625,1.0,0.3253439366817474,1.0,1.0,0.7188218235969543,1.0,-1.50761878490448,0.699146568775177,0.8084722757339478,0.3544562757015228,0.9089345335960388,0.9089345335960388,0.0,72.8325424194336,88.0,37062.5625,0.0,381.3255310058594,1.0,281.500732421875,283.9346008300781,298.6183776855469,301.02740478515625,293.1499938964844,293.1499938964844,281.54998779296875,37835.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947689652442932,1.0,0.0,0.0,3.620463371276856,3.6204874515533447,8.746244475332787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.8349609375,0.0,1514.1790771484375,1895.4371337890625,0.0,1569.7178955078125,0.9034563899040222,1.0,0.0,3.0,1.0,0.0
17658360,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8513626456260681,0.3075651824474334,0.2778935134410858,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7058382630348206,0.171529620885849,0.164358764886856,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6629698872566223,0.1432372629642486,0.1016791462898254,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6948533058166504,0.1639847606420517,0.15723717212677,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6284047365188599,0.1205953955650329,0.5542809367179871,285.0169372558594,284.95001220703125,300.4393310546875,295.6920166015625,298.80181884765625,297.3811340332031,285.0140686035156,1.0,0.3274426162242889,1.0,1.0,0.7185457944869995,1.0,-1.506771206855774,0.6988075971603394,0.8079636096954346,0.3542535006999969,0.9553322792053224,0.9553322792053224,0.0,75.09590148925781,76.0,37154.43359375,0.0,386.6975402832031,1.0,281.5425109863281,283.9303894042969,298.6285705566406,301.06842041015625,293.1499938964844,293.1499938964844,281.25,33655.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879351735115051,1.0,0.0,0.0,3.721125841140747,3.721150159835816,9.239362270818674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.97607421875,0.0,1595.8638916015625,1895.4371337890625,0.0,1516.87158203125,0.919825553894043,1.0,0.0,3.0,1.0,0.0
17658420,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8514696359634399,0.3086665868759155,0.2790418863296509,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7068265676498413,0.1728038787841797,0.1656315773725509,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.6637723445892334,0.1441624015569687,0.102417416870594,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6958269476890564,0.1651731431484222,0.158448114991188,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6259065866470337,0.1194950267672538,0.5493184924125671,284.85009765625,284.95001220703125,300.47235107421875,295.71112060546875,298.80718994140625,297.3617858886719,284.8614501953125,1.0,0.327495664358139,1.0,1.0,0.7179936766624451,1.0,-1.5060619115829468,0.6986579895019531,0.8074039816856384,0.3542208969593048,0.8121002316474915,0.8121002316474915,0.0,75.52824401855469,64.0,37376.484375,0.0,387.440673828125,1.0,281.2571105957031,283.7917785644531,298.7221984863281,301.2378234863281,293.1499938964844,293.1499938964844,281.54998779296875,42994.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950819492340088,1.0,0.0,0.0,3.510349988937378,3.510373830795288,8.222315273087588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.873046875,0.0,1433.6119384765625,1895.4371337890625,0.0,1572.1590576171875,0.879301905632019,1.0,0.0,3.0,1.0,0.0
17658480,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8514696359634399,0.3086665868759155,0.2790418863296509,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7068265676498413,0.1728038787841797,0.1656315773725509,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.6637723445892334,0.1441624015569687,0.102417416870594,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6958269476890564,0.1651731431484222,0.158448114991188,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6259065866470337,0.1194950267672538,0.5493184924125671,284.85009765625,284.95001220703125,300.47235107421875,295.71112060546875,298.80718994140625,297.3617858886719,284.8614501953125,1.0,0.327495664358139,1.0,1.0,0.7179936766624451,1.0,-1.5060619115829468,0.6986579895019531,0.8074039816856384,0.3542208969593048,0.8121002316474915,0.8121002316474915,0.0,75.52824401855469,64.0,37376.484375,0.0,387.440673828125,1.0,281.2571105957031,283.7917785644531,298.7221984863281,301.2378234863281,293.1499938964844,293.1499938964844,281.54998779296875,42994.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950819492340088,1.0,0.0,0.0,3.510349988937378,3.510373830795288,8.222315273087588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.873046875,0.0,1433.6119384765625,1895.4371337890625,0.0,1572.1590576171875,0.879301905632019,1.0,0.0,3.0,1.0,0.0
17658540,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8621957302093506,0.311141699552536,0.2807004451751709,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7166637182235718,0.1747196763753891,0.1670716851949691,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6729827523231506,0.1455609947443008,0.1031469777226448,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7058764100074768,0.1669196039438247,0.1597482860088348,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6309475302696228,0.119062028825283,0.5456498861312866,285.0514831542969,284.95001220703125,300.5067749023437,295.7314453125,298.8193359375,297.3534240722656,285.04718017578125,1.0,0.3235322833061218,1.0,1.0,0.7174416184425354,1.0,-1.507810354232788,0.6997377276420593,0.8080726265907288,0.3547603189945221,0.9703440070152284,0.9703440070152284,0.0,71.80238342285156,52.0,37072.25,0.0,378.781494140625,1.0,281.54205322265625,283.96539306640625,298.68511962890625,301.1090393066406,293.1499938964844,293.1499938964844,281.25,31853.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808469891548157,1.0,0.0,0.0,3.661114692687988,3.66113805770874,8.943756597545871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.88916015625,0.0,1514.4498291015625,1895.4371337890625,0.0,1463.0042724609375,0.9049836993217468,1.0,0.0,3.0,1.0,0.0
17658600,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8621957302093506,0.311141699552536,0.2807004451751709,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7166637182235718,0.1747196763753891,0.1670716851949691,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6729827523231506,0.1455609947443008,0.1031469777226448,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7058764100074768,0.1669196039438247,0.1597482860088348,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6309475302696228,0.119062028825283,0.5456498861312866,285.0514831542969,284.95001220703125,300.5067749023437,295.7314453125,298.8193359375,297.3534240722656,285.04718017578125,1.0,0.3235322833061218,1.0,1.0,0.7174416184425354,1.0,-1.507810354232788,0.6997377276420593,0.8080726265907288,0.3547603189945221,0.9703440070152284,0.9703440070152284,0.0,71.80238342285156,52.0,37072.25,0.0,378.781494140625,1.0,281.54205322265625,283.96539306640625,298.68511962890625,301.1090393066406,293.1499938964844,293.1499938964844,281.25,31853.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808469891548157,1.0,0.0,0.0,3.661114692687988,3.66113805770874,8.943756597545871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.88916015625,0.0,1514.4498291015625,1895.4371337890625,0.0,1463.0042724609375,0.9049836993217468,1.0,0.0,3.0,1.0,0.0
17658660,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.881532609462738,0.3127277791500091,0.2822255194187164,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7324268221855164,0.176507294178009,0.1686227172613144,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6893459558486938,0.1467494368553161,0.1038849055767059,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7221908569335938,0.1685162186622619,0.1611202657222747,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6422660946846008,0.1187421828508377,0.543245792388916,284.86083984375,284.95001220703125,300.5424499511719,295.7528991699219,298.83123779296875,297.3429870605469,284.86871337890625,1.0,0.3169087171554565,1.0,1.0,0.7164991497993469,1.0,-1.5111523866653442,0.701720118522644,0.8094322681427002,0.3558893501758575,0.827408492565155,0.827408492565155,0.0,65.45571899414062,40.0,37542.0703125,0.0,364.1636047363281,1.0,281.2577514648437,283.7913818359375,298.78424072265625,301.3095397949219,293.1499938964844,293.1499938964844,281.54998779296875,40991.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692405641078949,1.0,0.0,0.0,3.531671524047852,3.5316951274871826,8.322501798829762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.515625,0.0,1441.6016845703125,1895.4371337890625,0.0,1551.343017578125,0.8818435072898865,1.0,0.0,3.0,1.0,0.0
17658720,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.881532609462738,0.3127277791500091,0.2822255194187164,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7324268221855164,0.176507294178009,0.1686227172613144,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6893459558486938,0.1467494368553161,0.1038849055767059,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.7221908569335938,0.1685162186622619,0.1611202657222747,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6422660946846008,0.1187421828508377,0.543245792388916,284.86083984375,284.95001220703125,300.5424499511719,295.7528991699219,298.83123779296875,297.3429870605469,284.86871337890625,1.0,0.3169087171554565,1.0,1.0,0.7164991497993469,1.0,-1.5111523866653442,0.701720118522644,0.8094322681427002,0.3558893501758575,0.827408492565155,0.827408492565155,0.0,65.45571899414062,40.0,37542.0703125,0.0,364.1636047363281,1.0,281.2577514648437,283.7913818359375,298.78424072265625,301.3095397949219,293.1499938964844,293.1499938964844,281.54998779296875,40991.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692405641078949,1.0,0.0,0.0,3.531671524047852,3.5316951274871826,8.322501798829762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.515625,0.0,1441.6016845703125,1895.4371337890625,0.0,1551.343017578125,0.8818435072898865,1.0,0.0,3.0,1.0,0.0
