time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9112436175346376,0.315333604812622,0.2838738262653351,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7556852102279663,0.1787507086992263,0.1702307611703872,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7131908535957336,0.1483479142189026,0.1046317145228385,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7445508241653442,0.1705299615859985,0.1625232249498367,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6609477400779724,0.1188282892107963,0.5413315296173096,285.05682373046875,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.339599609375,285.0528259277344,1.0,0.3083589375019073,1.0,1.0,0.7155566811561584,1.0,-1.515340805053711,0.7041409015655518,0.811199963092804,0.3572005927562713,0.9847593307495116,0.9847593307495116,0.0,57.36225128173828,28.0,37279.23046875,0.0,345.39141845703125,1.0,281.542236328125,283.96466064453125,298.7403869628906,301.17822265625,293.1499938964844,293.1499938964844,281.25,31554.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805334687232971,1.0,0.0,0.0,3.6829330921173096,3.6829566955566406,9.050674520949542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.59033203125,0.0,1536.5574951171875,1895.4371337890625,0.0,1460.644287109375,0.9096900820732116,1.0,0.0,3.0,1.0,0.0
17658840,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9112436175346376,0.315333604812622,0.2838738262653351,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7556852102279663,0.1787507086992263,0.1702307611703872,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7131908535957336,0.1483479142189026,0.1046317145228385,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7445508241653442,0.1705299615859985,0.1625232249498367,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6609477400779724,0.1188282892107963,0.5413315296173096,285.05682373046875,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.339599609375,285.0528259277344,1.0,0.3083589375019073,1.0,1.0,0.7155566811561584,1.0,-1.515340805053711,0.7041409015655518,0.811199963092804,0.3572005927562713,0.9847593307495116,0.9847593307495116,0.0,57.36225128173828,28.0,37279.23046875,0.0,345.39141845703125,1.0,281.542236328125,283.96466064453125,298.7403869628906,301.17822265625,293.1499938964844,293.1499938964844,281.25,31554.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805334687232971,1.0,0.0,0.0,3.6829330921173096,3.6829566955566406,9.050674520949542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.59033203125,0.0,1536.5574951171875,1895.4371337890625,0.0,1460.644287109375,0.9096900820732116,1.0,0.0,3.0,1.0,0.0
17658900,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9334365725517272,0.316368967294693,0.2848704755306244,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7719897031784058,0.1798490434885025,0.1711647659540176,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7276237607002258,0.1491152644157409,0.1050914227962493,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7600492238998413,0.1715112775564193,0.163344457745552,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6745392084121704,0.1189170107245445,0.5410409569740295,284.9042358398437,284.95001220703125,300.5980834960937,295.78692626953125,298.8558654785156,297.3375549316406,284.87841796875,1.0,0.3035956621170044,1.0,1.0,0.7150854468345642,1.0,-1.5188486576080322,0.7060461640357971,0.8128024935722351,0.358234167098999,0.8984436988830566,0.8984436988830566,0.0,52.80035018920898,28.0,38119.3984375,0.0,335.3161926269531,1.0,281.2961730957031,283.767578125,298.8319702148437,301.42205810546875,293.1499938964844,293.1499938964844,281.25,34631.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689247727394104,1.0,0.0,0.0,3.712537050247192,3.7125613689422607,9.196760402119252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.890625,0.0,1593.447265625,1895.4371337890625,0.0,1526.9532470703125,0.9165356755256652,1.0,0.0,3.0,1.0,0.0
17658960,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9577368497848512,0.3169906139373779,0.2853790819644928,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7909960746765137,0.1807717829942703,0.1719147562980651,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7436037063598633,0.1497101783752441,0.1054161190986633,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7783264517784119,0.172321081161499,0.1639870554208755,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.690426230430603,0.1188879907131195,0.54024338722229,284.8577575683594,284.95001220703125,300.6171569824219,295.7987060546875,298.86260986328125,297.332763671875,284.86474609375,1.0,0.2984971702098846,1.0,1.0,0.7146941423416138,1.0,-1.5205649137496948,0.7070343494415283,0.8135305643081665,0.3588091135025024,0.8389137387275696,0.8389137387275696,0.0,48.19438171386719,25.0,37860.421875,0.0,324.2252197265625,1.0,281.2572021484375,283.7773132324219,298.8360900878906,301.3812561035156,293.1499938964844,293.1499938964844,281.54998779296875,40328.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930981874465942,1.0,0.0,0.0,3.5805649757385254,3.580589056015014,8.554534360882826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.76708984375,0.0,1489.0487060546875,1895.4371337890625,0.0,1556.7169189453125,0.8922131061553955,1.0,0.0,3.0,1.0,0.0
17659020,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9981015920639038,0.3196187913417816,0.2870591580867767,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8290170431137085,0.1831725835800171,0.1737080961465835,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.778846263885498,0.1514371335506439,0.106276124715805,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8166456818580627,0.1744623929262161,0.1655458956956863,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7222591042518616,0.1192345321178436,0.5397396087646484,285.0599365234375,284.95001220703125,300.6558837890625,295.82281494140625,298.8811950683594,297.3316955566406,285.0565795898437,1.0,0.2908653020858764,1.0,1.0,0.7139115333557129,1.0,-1.526769757270813,0.7103973031044006,0.8163723945617676,0.3606051206588745,0.9997045993804932,0.9997045993804932,0.0,40.76213073730469,25.0,37613.79296875,0.0,307.927978515625,1.0,281.5426025390625,283.9590759277344,298.79058837890625,301.24853515625,293.1499938964844,293.1499938964844,281.25,31631.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681705892086029,1.0,0.0,0.0,3.7246501445770255,3.724674224853516,9.256871749130368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.51806640625,0.0,1584.4622802734375,1895.4371337890625,0.0,1469.4791259765625,0.9191589951515198,1.0,0.0,3.0,1.0,0.0
17659080,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9981015920639038,0.3196187913417816,0.2870591580867767,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8290170431137085,0.1831725835800171,0.1737080961465835,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.778846263885498,0.1514371335506439,0.106276124715805,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8166456818580627,0.1744623929262161,0.1655458956956863,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7222591042518616,0.1192345321178436,0.5397396087646484,285.0599365234375,284.95001220703125,300.6558837890625,295.82281494140625,298.8811950683594,297.3316955566406,285.0565795898437,1.0,0.2908653020858764,1.0,1.0,0.7139115333557129,1.0,-1.526769757270813,0.7103973031044006,0.8163723945617676,0.3606051206588745,0.9997045993804932,0.9997045993804932,0.0,40.76213073730469,25.0,37613.79296875,0.0,307.927978515625,1.0,281.5426025390625,283.9590759277344,298.79058837890625,301.24853515625,293.1499938964844,293.1499938964844,281.25,31631.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681705892086029,1.0,0.0,0.0,3.7246501445770255,3.724674224853516,9.256871749130368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.51806640625,0.0,1584.4622802734375,1895.4371337890625,0.0,1469.4791259765625,0.9191589951515198,1.0,0.0,3.0,1.0,0.0
17659140,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9990000128746032,0.3240845501422882,0.2695934772491455,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8507936596870422,0.1852200180292129,0.1756948977708816,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8005250096321106,0.1528102606534958,0.107271209359169,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.837634801864624,0.1762560904026031,0.1672884374856948,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.73858642578125,0.1194330677390098,0.5405216217041016,284.8396911621094,284.95001220703125,300.6954040527344,295.8475952148437,298.9005126953125,297.3340148925781,284.8451232910156,1.0,0.2849754393100738,1.0,1.0,0.713128924369812,1.0,-1.5126864910125732,0.7036396265029907,0.8090468049049377,0.3575474917888641,0.8355962038040161,0.8355962038040161,0.0,37.24263381958008,25.0,37804.9296875,0.0,292.2954406738281,1.0,281.25701904296875,283.7537841796875,298.8812561035156,301.4332275390625,293.1499938964844,293.1499938964844,281.54998779296875,40979.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937894821166992,1.0,0.0,0.0,3.609454393386841,3.609478950500488,8.693135100656946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.35595703125,0.0,1525.36962890625,1895.4371337890625,0.0,1562.089599609375,0.8988804221153259,1.0,0.0,3.0,1.0,0.0
17659200,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.9990000128746032,0.3240845501422882,0.2695934772491455,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.8507936596870422,0.1852200180292129,0.1756948977708816,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8005250096321106,0.1528102606534958,0.107271209359169,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.837634801864624,0.1762560904026031,0.1672884374856948,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.73858642578125,0.1194330677390098,0.5405216217041016,284.8396911621094,284.95001220703125,300.6954040527344,295.8475952148437,298.9005126953125,297.3340148925781,284.8451232910156,1.0,0.2849754393100738,1.0,1.0,0.713128924369812,1.0,-1.5126864910125732,0.7036396265029907,0.8090468049049377,0.3575474917888641,0.8355962038040161,0.8355962038040161,0.0,37.24263381958008,25.0,37804.9296875,0.0,292.2954406738281,1.0,281.25701904296875,283.7537841796875,298.8812561035156,301.4332275390625,293.1499938964844,293.1499938964844,281.54998779296875,40979.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937894821166992,1.0,0.0,0.0,3.609454393386841,3.609478950500488,8.693135100656946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.35595703125,0.0,1525.36962890625,1895.4371337890625,0.0,1562.089599609375,0.8988804221153259,1.0,0.0,3.0,1.0,0.0
17659260,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.3325296938419342,0.2536570131778717,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8708443641662598,0.1875726729631424,0.1776524037122726,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8188501596450806,0.154478907585144,0.1082447841763496,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8565208911895752,0.1783261597156524,0.1689900904893875,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7531529068946838,0.1199530214071273,0.5416585803031921,285.0317687988281,284.95001220703125,300.7355651855469,295.8729248046875,298.9293212890625,297.3531188964844,285.0269775390625,1.0,0.2802993655204773,1.0,1.0,0.712181568145752,1.0,-1.5004771947860718,0.6978725790977478,0.8026045560836792,0.3550079762935638,0.9744972586631776,0.9744972586631776,0.0,34.61648941040039,28.0,37124.109375,0.0,280.0966491699219,1.0,281.5426025390625,283.9342041015625,298.8275146484375,301.2650451660156,293.1499938964844,293.1499938964844,281.25,32482.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796486973762512,1.0,0.0,0.0,3.714986801147461,3.715010643005371,9.208901019519544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.7763671875,0.0,1579.8883056640625,1895.4371337890625,0.0,1453.995361328125,0.9175268411636353,1.0,0.0,3.0,1.0,0.0
17659320,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.3325296938419342,0.2536570131778717,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8708443641662598,0.1875726729631424,0.1776524037122726,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8188501596450806,0.154478907585144,0.1082447841763496,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8565208911895752,0.1783261597156524,0.1689900904893875,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7531529068946838,0.1199530214071273,0.5416585803031921,285.0317687988281,284.95001220703125,300.7355651855469,295.8729248046875,298.9293212890625,297.3531188964844,285.0269775390625,1.0,0.2802993655204773,1.0,1.0,0.712181568145752,1.0,-1.5004771947860718,0.6978725790977478,0.8026045560836792,0.3550079762935638,0.9744972586631776,0.9744972586631776,0.0,34.61648941040039,28.0,37124.109375,0.0,280.0966491699219,1.0,281.5426025390625,283.9342041015625,298.8275146484375,301.2650451660156,293.1499938964844,293.1499938964844,281.25,32482.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796486973762512,1.0,0.0,0.0,3.714986801147461,3.715010643005371,9.208901019519544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.7763671875,0.0,1579.8883056640625,1895.4371337890625,0.0,1453.995361328125,0.9175268411636353,1.0,0.0,3.0,1.0,0.0
17659380,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9986928701400756,0.3411345481872558,0.2423932701349258,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8865609765052795,0.1896407157182693,0.1796983778476715,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8318962454795837,0.1558690369129181,0.1092801019549369,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8713445067405701,0.1801153868436813,0.170768991112709,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7645159959793091,0.1204830929636955,0.5440722107887268,284.84197998046875,284.95001220703125,300.7762145996094,295.898681640625,298.9588317871094,297.372314453125,284.85235595703125,1.0,0.2778996229171753,1.0,1.0,0.7112341523170471,1.0,-1.4956849813461304,0.6957985162734985,0.7998864054679871,0.3542794585227966,0.8182178735733032,0.8182178735733032,0.0,33.024497985839844,31.0,37366.38671875,0.0,273.9309387207031,1.0,281.2569885253906,283.77215576171875,298.9200439453125,301.4381103515625,293.1499938964844,293.1499938964844,281.54998779296875,42366.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889563798904419,1.0,0.0,0.0,3.536856412887573,3.5368804931640625,8.34695640605787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.91357421875,0.0,1457.0533447265625,1895.4371337890625,0.0,1524.71240234375,0.8842941522598267,1.0,0.0,3.0,1.0,0.0
17659440,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9986928701400756,0.3411345481872558,0.2423932701349258,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8865609765052795,0.1896407157182693,0.1796983778476715,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8318962454795837,0.1558690369129181,0.1092801019549369,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8713445067405701,0.1801153868436813,0.170768991112709,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7645159959793091,0.1204830929636955,0.5440722107887268,284.84197998046875,284.95001220703125,300.7762145996094,295.898681640625,298.9588317871094,297.372314453125,284.85235595703125,1.0,0.2778996229171753,1.0,1.0,0.7112341523170471,1.0,-1.4956849813461304,0.6957985162734985,0.7998864054679871,0.3542794585227966,0.8182178735733032,0.8182178735733032,0.0,33.024497985839844,31.0,37366.38671875,0.0,273.9309387207031,1.0,281.2569885253906,283.77215576171875,298.9200439453125,301.4381103515625,293.1499938964844,293.1499938964844,281.54998779296875,42366.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889563798904419,1.0,0.0,0.0,3.536856412887573,3.5368804931640625,8.34695640605787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.91357421875,0.0,1457.0533447265625,1895.4371337890625,0.0,1524.71240234375,0.8842941522598267,1.0,0.0,3.0,1.0,0.0
17659500,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9982183575630188,0.3454160988330841,0.2388700097799301,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.892020583152771,0.1907888799905777,0.180646926164627,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8362927436828613,0.1566755771636963,0.1097455993294715,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8764787912368774,0.1811123788356781,0.1715825200080871,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.768276035785675,0.1208378374576568,0.545191764831543,285.0146484375,284.95001220703125,300.7967224121094,295.9117126464844,298.9737854003906,297.3817138671875,285.0361022949219,1.0,0.2773876786231994,1.0,1.0,0.7107604146003723,1.0,-1.495470643043518,0.695854663848877,0.7996160387992859,0.3544241189956665,0.9224545359611512,0.9224545359611512,0.0,32.582061767578125,31.0,36882.51953125,0.0,272.7118225097656,1.0,281.497802734375,283.96343994140625,298.8569030761719,301.23651123046875,293.1499938964844,293.1499938964844,281.54998779296875,35248.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793602108955383,1.0,0.0,0.0,3.5575125217437744,3.557535409927368,8.444737318313855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.275390625,0.0,1427.2083740234375,1895.4371337890625,0.0,1451.8310546875,0.8870241641998291,1.0,0.0,3.0,1.0,0.0
17659560,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9977410435676576,0.3498036563396454,0.2358197271823883,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.897363007068634,0.1921248883008957,0.1818299889564514,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8406657576560974,0.1576613336801529,0.1103780418634414,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8815174698829651,0.1822864562273025,0.1726167201995849,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7720047235488892,0.1213454008102417,0.5471290946006775,285.0494689941406,284.95001220703125,300.8172607421875,295.9247741699219,298.9897766113281,297.392578125,285.0461730957031,1.0,0.2773102521896362,1.0,1.0,0.7101904153823853,1.0,-1.4975533485412598,0.69709712266922,0.8004562258720398,0.3551289737224579,0.9769566059112548,0.9769566059112548,0.0,32.24900817871094,34.0,37116.70703125,0.0,272.7733154296875,1.0,281.5419311523437,283.9544372558594,298.8822937011719,301.30877685546875,293.1499938964844,293.1499938964844,281.25,31894.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753032207489014,1.0,0.0,0.0,3.6809680461883545,3.6809916496276855,9.041018529387656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.755859375,0.0,1536.91943359375,1895.4371337890625,0.0,1421.569580078125,0.9095003008842468,1.0,0.0,3.0,1.0,0.0
17659620,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9973355531692504,0.3568528294563293,0.2334963828325271,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.903621792793274,0.1942836046218872,0.1840241849422454,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.845606803894043,0.1591332852840423,0.1115168184041976,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8873080611228943,0.1841386407613754,0.174516886472702,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.775881826877594,0.1220439672470092,0.5507495999336243,284.8610534667969,284.95001220703125,300.85858154296875,295.9510498046875,299.0163269042969,297.40350341796875,284.86962890625,1.0,0.2782661318778991,1.0,1.0,0.7090503573417664,1.0,-1.5053913593292236,0.7014292478561401,0.8039621710777283,0.3574123084545135,0.8366588354110718,0.8366588354110718,0.0,32.1090202331543,37.0,37765.53125,0.0,275.8546142578125,1.0,281.2569885253906,283.7790222167969,298.98614501953125,301.521728515625,293.1499938964844,293.1499938964844,281.54998779296875,40545.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874182820320129,1.0,0.0,0.0,3.5676701068878174,3.567694187164306,8.493030918543809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.95458984375,0.0,1476.730712890625,1895.4371337890625,0.0,1512.9102783203125,0.8896810412406921,1.0,0.0,3.0,1.0,0.0
17659680,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9973355531692504,0.3568528294563293,0.2334963828325271,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.903621792793274,0.1942836046218872,0.1840241849422454,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.845606803894043,0.1591332852840423,0.1115168184041976,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8873080611228943,0.1841386407613754,0.174516886472702,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.775881826877594,0.1220439672470092,0.5507495999336243,284.8610534667969,284.95001220703125,300.85858154296875,295.9510498046875,299.0163269042969,297.40350341796875,284.86962890625,1.0,0.2782661318778991,1.0,1.0,0.7090503573417664,1.0,-1.5053913593292236,0.7014292478561401,0.8039621710777283,0.3574123084545135,0.8366588354110718,0.8366588354110718,0.0,32.1090202331543,37.0,37765.53125,0.0,275.8546142578125,1.0,281.2569885253906,283.7790222167969,298.98614501953125,301.521728515625,293.1499938964844,293.1499938964844,281.54998779296875,40545.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874182820320129,1.0,0.0,0.0,3.5676701068878174,3.567694187164306,8.493030918543809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.95458984375,0.0,1476.730712890625,1895.4371337890625,0.0,1512.9102783203125,0.8896810412406921,1.0,0.0,3.0,1.0,0.0
17659740,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9976269006729126,0.3632489144802093,0.2351436018943786,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.90556001663208,0.1967981606721878,0.1862301677465438,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8467960357666016,0.1609445214271545,0.1126625761389732,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8888272047042847,0.1863136738538742,0.1764143258333206,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7759444713592529,0.1228891909122467,0.5540962815284729,285.0721740722656,284.95001220703125,300.8999938964844,295.9774169921875,299.0419006347656,297.41143798828125,285.0694885253906,1.0,0.2804654538631439,1.0,1.0,0.7079102993011475,1.0,-1.517685055732727,0.7080055475234985,0.8096795082092285,0.3607406616210937,1.0,1.0,0.0,32.51286315917969,40.0,37717.36328125,0.0,282.3538513183594,1.0,281.54254150390625,283.9646301269531,298.94891357421875,301.4090576171875,293.1499938964844,293.1499938964844,281.25,31414.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767677664756775,1.0,0.0,0.0,3.725348234176636,3.725372076034546,9.26034203985182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.2744140625,0.0,1583.609619140625,1895.4371337890625,0.0,1432.455078125,0.9190739393234252,1.0,0.0,3.0,1.0,0.0
17659800,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9976269006729126,0.3632489144802093,0.2351436018943786,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.90556001663208,0.1967981606721878,0.1862301677465438,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8467960357666016,0.1609445214271545,0.1126625761389732,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8888272047042847,0.1863136738538742,0.1764143258333206,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7759444713592529,0.1228891909122467,0.5540962815284729,285.0721740722656,284.95001220703125,300.8999938964844,295.9774169921875,299.0419006347656,297.41143798828125,285.0694885253906,1.0,0.2804654538631439,1.0,1.0,0.7079102993011475,1.0,-1.517685055732727,0.7080055475234985,0.8096795082092285,0.3607406616210937,1.0,1.0,0.0,32.51286315917969,40.0,37717.36328125,0.0,282.3538513183594,1.0,281.54254150390625,283.9646301269531,298.94891357421875,301.4090576171875,293.1499938964844,293.1499938964844,281.25,31414.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767677664756775,1.0,0.0,0.0,3.725348234176636,3.725372076034546,9.26034203985182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.2744140625,0.0,1583.609619140625,1895.4371337890625,0.0,1432.455078125,0.9190739393234252,1.0,0.0,3.0,1.0,0.0
17659860,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9983788728713988,0.3678141832351684,0.2399939745664596,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9038717150688172,0.1989548206329345,0.188473179936409,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8449144959449768,0.16240294277668,0.1138291433453559,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8868743777275085,0.1881392747163772,0.1783391684293747,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7729849815368652,0.1234542056918144,0.5574220418930054,284.8730163574219,284.95001220703125,300.9414367675781,296.0037536621094,299.0618896484375,297.4093017578125,284.8783569335937,1.0,0.2837217152118683,1.0,1.0,0.7072457075119019,1.0,-1.5339035987854004,0.71636563539505,0.8175379633903503,0.3649064302444458,0.8731061816215515,0.8731061816215515,0.0,33.3829345703125,43.0,38677.99609375,0.0,291.9534606933594,1.0,281.2564697265625,283.7635803222656,299.0510559082031,301.64013671875,293.1499938964844,293.1499938964844,281.54998779296875,38547.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912426948547363,1.0,0.0,0.0,3.6799569129943848,3.6799817085266113,9.036052688315976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.97900390625,0.0,1585.9698486328125,1895.4371337890625,0.0,1542.3392333984375,0.9130513072013856,1.0,0.0,3.0,1.0,0.0
17659920,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9983788728713988,0.3678141832351684,0.2399939745664596,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9038717150688172,0.1989548206329345,0.188473179936409,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8449144959449768,0.16240294277668,0.1138291433453559,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8868743777275085,0.1881392747163772,0.1783391684293747,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7729849815368652,0.1234542056918144,0.5574220418930054,284.8730163574219,284.95001220703125,300.9414367675781,296.0037536621094,299.0618896484375,297.4093017578125,284.8783569335937,1.0,0.2837217152118683,1.0,1.0,0.7072457075119019,1.0,-1.5339035987854004,0.71636563539505,0.8175379633903503,0.3649064302444458,0.8731061816215515,0.8731061816215515,0.0,33.3829345703125,43.0,38677.99609375,0.0,291.9534606933594,1.0,281.2564697265625,283.7635803222656,299.0510559082031,301.64013671875,293.1499938964844,293.1499938964844,281.54998779296875,38547.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912426948547363,1.0,0.0,0.0,3.6799569129943848,3.6799817085266113,9.036052688315976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.97900390625,0.0,1585.9698486328125,1895.4371337890625,0.0,1542.3392333984375,0.9130513072013856,1.0,0.0,3.0,1.0,0.0
17659980,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9990000128746032,0.3716507852077484,0.2476681619882583,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.898831307888031,0.2014140039682388,0.1906591206789016,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8401221036911011,0.1641467660665512,0.1149522885680198,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8816096782684326,0.1902352720499038,0.1801947653293609,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7669640183448792,0.1240660697221756,0.5599400401115417,285.08953857421875,284.95001220703125,300.98272705078125,296.02996826171875,299.08062744140625,297.4044189453125,285.0901794433594,1.0,0.2877771258354187,1.0,1.0,0.7065811157226562,1.0,-1.552337646484375,0.7258173227310181,0.8265203833580017,0.369683176279068,1.0,1.0,0.0,34.69886779785156,46.0,38591.55078125,0.0,303.9542236328125,1.0,281.54315185546875,283.9667663574219,299.0098876953125,301.5248107910156,293.1499938964844,293.1499938964844,281.25,32593.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823499202728271,1.0,0.0,0.0,3.804683208465576,3.804708242416382,9.658958788349992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.62744140625,0.0,1685.6014404296875,1895.4371337890625,0.0,1474.3436279296875,0.9375428557395936,1.0,0.0,3.0,1.0,0.0
17660040,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9990000128746032,0.3716507852077484,0.2476681619882583,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.898831307888031,0.2014140039682388,0.1906591206789016,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8401221036911011,0.1641467660665512,0.1149522885680198,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.8816096782684326,0.1902352720499038,0.1801947653293609,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7669640183448792,0.1240660697221756,0.5599400401115417,285.08953857421875,284.95001220703125,300.98272705078125,296.02996826171875,299.08062744140625,297.4044189453125,285.0901794433594,1.0,0.2877771258354187,1.0,1.0,0.7065811157226562,1.0,-1.552337646484375,0.7258173227310181,0.8265203833580017,0.369683176279068,1.0,1.0,0.0,34.69886779785156,46.0,38591.55078125,0.0,303.9542236328125,1.0,281.54315185546875,283.9667663574219,299.0098876953125,301.5248107910156,293.1499938964844,293.1499938964844,281.25,32593.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823499202728271,1.0,0.0,0.0,3.804683208465576,3.804708242416382,9.658958788349992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.62744140625,0.0,1685.6014404296875,1895.4371337890625,0.0,1474.3436279296875,0.9375428557395936,1.0,0.0,3.0,1.0,0.0
17660100,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9990000128746032,0.3730893135070801,0.2518446147441864,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.8960849046707153,0.2026007771492004,0.1918930560350418,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8375803232192993,0.1649733185768127,0.1156112626194953,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8787644505500793,0.1912402808666229,0.1812534183263778,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7637754678726196,0.1243311390280723,0.5615360140800476,284.9560546875,284.95001220703125,301.0032958984375,296.0429992675781,299.0890197753906,297.40020751953125,284.93182373046875,1.0,0.2900753319263458,1.0,1.0,0.7062488198280334,1.0,-1.5628107786178589,0.7311599850654602,0.8316508531570435,0.3724359273910522,0.9706502556800842,0.9706502556800842,0.0,35.45892333984375,46.0,39684.4921875,0.0,310.9219970703125,1.0,281.29351806640625,283.77978515625,299.0999755859375,301.7797546386719,293.1499938964844,293.1499938964844,281.25,33738.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921074390411377,1.0,0.0,0.0,3.844142198562622,3.844167709350586,9.860345926426817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.48876953125,0.0,1742.2537841796875,1895.4371337890625,0.0,1549.03173828125,0.9468116760253906,1.0,0.0,3.0,1.0,0.0
17660160,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.373829573392868,0.2570088803768158,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.891817569732666,0.2035511881113052,0.1929114013910293,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8337051272392273,0.1655723601579666,0.1161163076758384,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8744558691978455,0.1920170933008194,0.182105466723442,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7593304514884949,0.1244058087468147,0.5623869299888611,284.89404296875,284.95001220703125,301.0237731933594,296.0559387207031,299.094970703125,297.3917541503906,284.8964538574219,1.0,0.2924951016902923,1.0,1.0,0.706098735332489,1.0,-1.572884202003479,0.7362322211265564,0.8366520404815674,0.3750554919242859,0.916447639465332,0.916447639465332,0.0,36.381629943847656,49.0,39776.01171875,0.0,318.21759033203125,1.0,281.2560729980469,283.754150390625,299.107421875,301.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,37066.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974273920059204,1.0,0.0,0.0,3.801831007003784,3.801856517791748,9.64448190643452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.77978515625,0.0,1717.054931640625,1895.4371337890625,0.0,1590.5098876953125,0.939450204372406,1.0,0.0,3.0,1.0,0.0
17660220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.3740554451942444,0.2690159380435943,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8808998465538025,0.205269768834114,0.1946419477462768,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8238816857337952,0.1665976345539093,0.1169102638959884,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.863601803779602,0.1933824867010116,0.1835061609745025,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7484315037727356,0.1242869421839714,0.5625404119491577,284.8424377441406,284.95001220703125,301.0644226074219,296.0815124511719,299.1039428710937,297.36968994140625,284.8612365722656,1.0,0.297593206167221,1.0,1.0,0.7057985067367554,1.0,-1.5921962261199951,0.745948076248169,0.8462481498718262,0.3801204860210418,0.8002181649208069,0.8002181649208069,0.0,38.58380508422852,52.0,40215.3046875,0.0,333.619384765625,1.0,280.9575500488281,283.7348937988281,299.1134033203125,301.8090209960937,293.1499938964844,293.1499938964844,281.25,45043.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075574398040771,1.0,0.0,0.0,3.445115327835083,3.445138931274414,7.919555855551152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.98779296875,0.0,1380.816162109375,1895.4371337890625,0.0,1670.8978271484375,0.8683803677558899,1.0,0.0,3.0,1.0,0.0
17660280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.3740554451942444,0.2690159380435943,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.8808998465538025,0.205269768834114,0.1946419477462768,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8238816857337952,0.1665976345539093,0.1169102638959884,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.863601803779602,0.1933824867010116,0.1835061609745025,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7484315037727356,0.1242869421839714,0.5625404119491577,284.8424377441406,284.95001220703125,301.0644226074219,296.0815124511719,299.1039428710937,297.36968994140625,284.8612365722656,1.0,0.297593206167221,1.0,1.0,0.7057985067367554,1.0,-1.5921962261199951,0.745948076248169,0.8462481498718262,0.3801204860210418,0.8002181649208069,0.8002181649208069,0.0,38.58380508422852,52.0,40215.3046875,0.0,333.619384765625,1.0,280.9575500488281,283.7348937988281,299.1134033203125,301.8090209960937,293.1499938964844,293.1499938964844,281.25,45043.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075574398040771,1.0,0.0,0.0,3.445115327835083,3.445138931274414,7.919555855551152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.98779296875,0.0,1380.816162109375,1895.4371337890625,0.0,1670.8978271484375,0.8683803677558899,1.0,0.0,3.0,1.0,0.0
17660340,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.3746784329414367,0.2807362973690033,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8715434670448303,0.2077082842588424,0.1968176513910293,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8153234124183655,0.1683035194873809,0.1180163696408271,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8543282747268677,0.1954162418842315,0.1853126585483551,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7387973666191101,0.1245239749550819,0.5633795261383057,285.05352783203125,284.95001220703125,301.1045837402344,296.10662841796875,299.1169738769531,297.3553161621094,285.0510559082031,1.0,0.3030068874359131,1.0,1.0,0.7054983377456665,1.0,-1.6133818626403809,0.7566017508506775,0.8567801117897034,0.3856894969940185,0.9668716788291932,0.9668716788291932,0.0,40.893096923828125,55.0,40431.171875,0.0,350.6231689453125,1.0,281.2415771484375,283.8998107910156,299.07354736328125,301.6961975097656,293.1499938964844,293.1499938964844,280.95001220703125,31700.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954689621925354,1.0,0.0,0.0,3.638441801071167,3.63846492767334,8.833324045554036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.6875,0.0,1488.2822265625,1895.4371337890625,0.0,1575.1800537109375,0.8998091816902161,1.0,0.0,3.0,1.0,0.0
17660400,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.3746784329414367,0.2807362973690033,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8715434670448303,0.2077082842588424,0.1968176513910293,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8153234124183655,0.1683035194873809,0.1180163696408271,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8543282747268677,0.1954162418842315,0.1853126585483551,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7387973666191101,0.1245239749550819,0.5633795261383057,285.05352783203125,284.95001220703125,301.1045837402344,296.10662841796875,299.1169738769531,297.3553161621094,285.0510559082031,1.0,0.3030068874359131,1.0,1.0,0.7054983377456665,1.0,-1.6133818626403809,0.7566017508506775,0.8567801117897034,0.3856894969940185,0.9668716788291932,0.9668716788291932,0.0,40.893096923828125,55.0,40431.171875,0.0,350.6231689453125,1.0,281.2415771484375,283.8998107910156,299.07354736328125,301.6961975097656,293.1499938964844,293.1499938964844,280.95001220703125,31700.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954689621925354,1.0,0.0,0.0,3.638441801071167,3.63846492767334,8.833324045554036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.6875,0.0,1488.2822265625,1895.4371337890625,0.0,1575.1800537109375,0.8998091816902161,1.0,0.0,3.0,1.0,0.0
17660460,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.3736854493618011,0.2930714786052704,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8622689247131348,0.2097251713275909,0.1989857703447342,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8063430190086365,0.1695946455001831,0.1191081032156944,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8452035188674927,0.1970461159944534,0.1871085911989212,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7293930649757385,0.1244974508881568,0.5642532110214233,284.88482666015625,284.95001220703125,301.14410400390625,296.13116455078125,299.1264343261719,297.3352355957031,284.893310546875,1.0,0.3086792230606079,1.0,1.0,0.7053908109664917,1.0,-1.6353105306625366,0.7675464749336243,0.8677640557289124,0.3914386034011841,0.8471047282218933,0.8471047282218933,0.0,43.41274642944336,58.0,41383.62890625,0.0,369.0188293457031,1.0,280.9573059082031,283.73455810546875,299.1725769042969,301.9248352050781,293.1499938964844,293.1499938964844,281.25,39365.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086983919143677,1.0,0.0,0.0,3.552812337875366,3.5528359413146973,8.422438213528949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.5439453125,0.0,1452.215576171875,1895.4371337890625,0.0,1680.0638427734375,0.8858774900436401,1.0,0.0,3.0,1.0,0.0
17660520,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.3736854493618011,0.2930714786052704,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8622689247131348,0.2097251713275909,0.1989857703447342,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8063430190086365,0.1695946455001831,0.1191081032156944,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8452035188674927,0.1970461159944534,0.1871085911989212,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7293930649757385,0.1244974508881568,0.5642532110214233,284.88482666015625,284.95001220703125,301.14410400390625,296.13116455078125,299.1264343261719,297.3352355957031,284.893310546875,1.0,0.3086792230606079,1.0,1.0,0.7053908109664917,1.0,-1.6353105306625366,0.7675464749336243,0.8677640557289124,0.3914386034011841,0.8471047282218933,0.8471047282218933,0.0,43.41274642944336,58.0,41383.62890625,0.0,369.0188293457031,1.0,280.9573059082031,283.73455810546875,299.1725769042969,301.9248352050781,293.1499938964844,293.1499938964844,281.25,39365.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086983919143677,1.0,0.0,0.0,3.552812337875366,3.5528359413146973,8.422438213528949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.5439453125,0.0,1452.215576171875,1895.4371337890625,0.0,1680.0638427734375,0.8858774900436401,1.0,0.0,3.0,1.0,0.0
17660580,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.3726078271865845,0.3058441281318664,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8532998561859131,0.2120918333530426,0.2011393308639526,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7971020340919495,0.1712110042572021,0.1201844811439514,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8363796472549438,0.1989907175302505,0.188876524567604,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7199686765670776,0.1246065869927406,0.5647065043449402,285.0804138183594,284.95001220703125,301.182861328125,296.15496826171875,299.1381530761719,297.3198547363281,285.0782775878906,1.0,0.3144747614860534,1.0,1.0,0.7052833437919617,1.0,-1.6571886539459229,0.7784736752510071,0.8787149786949158,0.3971797227859497,1.0,1.0,0.0,46.10746765136719,46.0,41489.26953125,0.0,388.337890625,1.0,281.2424011230469,283.9028015136719,299.1391296386719,301.8283996582031,293.1499938964844,293.1499938964844,280.95001220703125,31360.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008508443832397,1.0,0.0,0.0,3.729837417602539,3.729861259460449,9.282673545385478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.01806640625,0.0,1588.34912109375,1895.4371337890625,0.0,1617.4744873046875,0.9198819398880004,1.0,0.0,3.0,1.0,0.0
