time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.3726078271865845,0.3058441281318664,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8532998561859131,0.2120918333530426,0.2011393308639526,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7971020340919495,0.1712110042572021,0.1201844811439514,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8363796472549438,0.1989907175302505,0.188876524567604,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7199686765670776,0.1246065869927406,0.5647065043449402,285.0804138183594,284.95001220703125,301.182861328125,296.15496826171875,299.1381530761719,297.3198547363281,285.0782775878906,1.0,0.3144747614860534,1.0,1.0,0.7052833437919617,1.0,-1.6571886539459229,0.7784736752510071,0.8787149786949158,0.3971797227859497,1.0,1.0,0.0,46.10746765136719,46.0,41489.26953125,0.0,388.337890625,1.0,281.2424011230469,283.9028015136719,299.1391296386719,301.8283996582031,293.1499938964844,293.1499938964844,280.95001220703125,31360.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008508443832397,1.0,0.0,0.0,3.729837417602539,3.729861259460449,9.282673545385478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.01806640625,0.0,1588.34912109375,1895.4371337890625,0.0,1617.4744873046875,0.9198819398880004,1.0,0.0,3.0,1.0,0.0
17660700,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9990000128746032,0.3719228208065033,0.3068944215774536,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8539155721664429,0.2131686955690384,0.202278733253479,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.7974762916564941,0.1719135642051696,0.120762288570404,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8367798924446106,0.199860394001007,0.1898149847984314,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7193321585655212,0.1246043667197227,0.5650628805160522,284.9291687011719,284.95001220703125,301.201904296875,296.16656494140625,299.14373779296875,297.3127746582031,284.9056701660156,1.0,0.3150498270988464,1.0,1.0,0.705229640007019,1.0,-1.6620773077011108,0.7809037566184998,0.8811735510826111,0.3985635936260223,0.9366775155067444,0.9366775155067444,0.0,46.39770126342773,46.0,42475.1171875,0.0,391.83392333984375,1.0,280.9956970214844,283.7052001953125,299.2246398925781,302.0814514160156,293.1499938964844,293.1499938964844,280.95001220703125,33653.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106226682662964,1.0,0.0,0.0,3.7735226154327393,3.773547410964966,9.501391673438776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.05517578125,0.0,1656.830078125,1895.4371337890625,0.0,1695.5723876953125,0.930037796497345,1.0,0.0,3.0,1.0,0.0
17660760,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.3715510666370392,0.3047826290130615,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8570284247398376,0.2140009403228759,0.2031402736902237,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8002316951751709,0.1723845452070236,0.1211434006690979,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8395268321037292,0.2004947066307068,0.1904871761798858,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7206929326057434,0.1244374215602874,0.5645449161529541,284.87042236328125,284.95001220703125,301.220703125,296.1779479980469,299.1488342285156,297.3056945800781,284.87322998046875,1.0,0.3143474459648132,1.0,1.0,0.7052480578422546,1.0,-1.661224603652954,0.7804690003395081,0.8807555437088013,0.3983522057533264,0.8759792447090149,0.8759792447090149,0.0,45.9986686706543,34.0,42262.953125,0.0,390.23583984375,1.0,280.9567565917969,283.68829345703125,299.2253723144531,302.0447998046875,293.1499938964844,293.1499938964844,281.25,38342.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152753472328186,1.0,0.0,0.0,3.6930994987487793,3.693124294281006,9.10071037196758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.4482421875,0.0,1599.385498046875,1895.4371337890625,0.0,1733.3253173828125,0.915742039680481,1.0,0.0,3.0,1.0,0.0
17660820,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3750260174274444,0.2914638221263885,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8724229335784912,0.216199442744255,0.2049513906240463,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8141310811042786,0.1738346219062805,0.1219665855169296,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8536100387573242,0.2022532373666763,0.1918967217206955,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7303715348243713,0.1244600266218185,0.5636047720909119,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1668395996094,297.30810546875,285.0364990234375,1.0,0.3096622228622436,1.0,1.0,0.7052850127220154,1.0,-1.6489665508270264,0.7743672728538513,0.8745992183685303,0.3950951099395752,1.0,1.0,0.0,43.40276718139648,37.0,41524.078125,0.0,376.2680969238281,1.0,281.2431030273437,283.853515625,299.1729736328125,301.88482666015625,293.1499938964844,293.1499938964844,280.95001220703125,32650.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052115201950073,1.0,0.0,0.0,3.8062784671783447,3.8063032627105713,9.667058975537657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.79248046875,0.0,1687.95361328125,1895.4371337890625,0.0,1652.121826171875,0.9380208253860474,1.0,0.0,3.0,1.0,0.0
17660880,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3750260174274444,0.2914638221263885,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8724229335784912,0.216199442744255,0.2049513906240463,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8141310811042786,0.1738346219062805,0.1219665855169296,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8536100387573242,0.2022532373666763,0.1918967217206955,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7303715348243713,0.1244600266218185,0.5636047720909119,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1668395996094,297.30810546875,285.0364990234375,1.0,0.3096622228622436,1.0,1.0,0.7052850127220154,1.0,-1.6489665508270264,0.7743672728538513,0.8745992183685303,0.3950951099395752,1.0,1.0,0.0,43.40276718139648,37.0,41524.078125,0.0,376.2680969238281,1.0,281.2431030273437,283.853515625,299.1729736328125,301.88482666015625,293.1499938964844,293.1499938964844,280.95001220703125,32650.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052115201950073,1.0,0.0,0.0,3.8062784671783447,3.8063032627105713,9.667058975537657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.79248046875,0.0,1687.95361328125,1895.4371337890625,0.0,1652.121826171875,0.9380208253860474,1.0,0.0,3.0,1.0,0.0
17660940,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9990000128746032,0.3805693686008453,0.2824923694133758,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8844306468963623,0.2180431336164474,0.2068031579256057,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8239933252334595,0.1749504953622818,0.1228202953934669,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8645541667938232,0.2036705017089843,0.1933393031358719,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7374615669250488,0.124453604221344,0.5636115670204163,284.8424377441406,284.95001220703125,301.2932434082031,296.2210388183594,299.1874694824219,297.3159484863281,284.84991455078125,1.0,0.3074146211147308,1.0,1.0,0.7053219676017761,1.0,-1.6431758403778076,0.7715144753456116,0.8716613054275513,0.3934215605258941,0.8497524857521057,0.8497524857521057,0.0,41.75886535644531,40.0,41828.6171875,0.0,368.5712890625,1.0,280.957275390625,283.6724853515625,299.2446594238281,302.041015625,293.1499938964844,293.1499938964844,281.25,41088.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147794365882874,1.0,0.0,0.0,3.672796726226807,3.672821998596192,9.000924023894186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.92236328125,0.0,1596.989013671875,1895.4371337890625,0.0,1729.2843017578125,0.9131171107292176,1.0,0.0,3.0,1.0,0.0
17661000,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9990000128746032,0.3805693686008453,0.2824923694133758,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8844306468963623,0.2180431336164474,0.2068031579256057,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8239933252334595,0.1749504953622818,0.1228202953934669,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8645541667938232,0.2036705017089843,0.1933393031358719,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7374615669250488,0.124453604221344,0.5636115670204163,284.8424377441406,284.95001220703125,301.2932434082031,296.2210388183594,299.1874694824219,297.3159484863281,284.84991455078125,1.0,0.3074146211147308,1.0,1.0,0.7053219676017761,1.0,-1.6431758403778076,0.7715144753456116,0.8716613054275513,0.3934215605258941,0.8497524857521057,0.8497524857521057,0.0,41.75886535644531,40.0,41828.6171875,0.0,368.5712890625,1.0,280.957275390625,283.6724853515625,299.2446594238281,302.041015625,293.1499938964844,293.1499938964844,281.25,41088.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147794365882874,1.0,0.0,0.0,3.672796726226807,3.672821998596192,9.000924023894186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.92236328125,0.0,1596.989013671875,1895.4371337890625,0.0,1729.2843017578125,0.9131171107292176,1.0,0.0,3.0,1.0,0.0
17661060,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.3866848945617676,0.2782170176506042,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8919535279273987,0.2203851640224456,0.2087723314762115,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8298664093017578,0.1765363216400146,0.1237582489848136,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8712816834449768,0.2055383622646331,0.1948773562908172,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7413061857223511,0.1248282417654991,0.5644227266311646,285.0438842773437,284.95001220703125,301.32763671875,296.24090576171875,299.2115783691406,297.3292236328125,285.0408020019531,1.0,0.3069120347499847,1.0,1.0,0.7046071887016296,1.0,-1.6443482637405396,0.7724049687385559,0.8719432950019836,0.3939008116722107,1.0,1.0,0.0,41.06816864013672,43.0,41406.24609375,0.0,367.262451171875,1.0,281.24322509765625,283.8585205078125,299.20233154296875,301.8956604003906,293.1499938964844,293.1499938964844,280.95001220703125,32534.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021213173866272,1.0,0.0,0.0,3.787379026412964,3.7874038219451904,9.571297141519608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5751953125,0.0,1664.54052734375,1895.4371337890625,0.0,1627.5343017578125,0.9338712096214294,1.0,0.0,3.0,1.0,0.0
17661120,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.3866848945617676,0.2782170176506042,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8919535279273987,0.2203851640224456,0.2087723314762115,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8298664093017578,0.1765363216400146,0.1237582489848136,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8712816834449768,0.2055383622646331,0.1948773562908172,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7413061857223511,0.1248282417654991,0.5644227266311646,285.0438842773437,284.95001220703125,301.32763671875,296.24090576171875,299.2115783691406,297.3292236328125,285.0408020019531,1.0,0.3069120347499847,1.0,1.0,0.7046071887016296,1.0,-1.6443482637405396,0.7724049687385559,0.8719432950019836,0.3939008116722107,1.0,1.0,0.0,41.06816864013672,43.0,41406.24609375,0.0,367.262451171875,1.0,281.24322509765625,283.8585205078125,299.20233154296875,301.8956604003906,293.1499938964844,293.1499938964844,280.95001220703125,32534.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021213173866272,1.0,0.0,0.0,3.787379026412964,3.7874038219451904,9.571297141519608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5751953125,0.0,1664.54052734375,1895.4371337890625,0.0,1627.5343017578125,0.9338712096214294,1.0,0.0,3.0,1.0,0.0
17661180,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9990000128746032,0.3912128210067749,0.277496725320816,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8957589864730835,0.2223792523145675,0.2108293175697326,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.832607626914978,0.1777869910001754,0.1247536763548851,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8744748830795288,0.2070728689432144,0.1964930891990661,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7425864934921265,0.1250943839550018,0.5660695433616638,284.85943603515625,284.95001220703125,301.36065673828125,296.2594909667969,299.23101806640625,297.3343811035156,284.86700439453125,1.0,0.3078874051570892,1.0,1.0,0.7038924694061279,1.0,-1.6510640382766724,0.7760522365570068,0.8750118017196655,0.3958852589130401,0.8591766357421875,0.8591766357421875,0.0,41.079376220703125,46.0,42051.48828125,0.0,370.8697814941406,1.0,280.95623779296875,283.6831970214844,299.2895202636719,302.0914306640625,293.1499938964844,293.1499938964844,281.25,40217.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130208611488342,1.0,0.0,0.0,3.6763932704925537,3.67641830444336,9.01856026302994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.89306640625,0.0,1594.5157470703125,1895.4371337890625,0.0,1714.9871826171875,0.9136548638343812,1.0,0.0,3.0,1.0,0.0
17661240,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9990000128746032,0.3912128210067749,0.277496725320816,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8957589864730835,0.2223792523145675,0.2108293175697326,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.832607626914978,0.1777869910001754,0.1247536763548851,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8744748830795288,0.2070728689432144,0.1964930891990661,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7425864934921265,0.1250943839550018,0.5660695433616638,284.85943603515625,284.95001220703125,301.36065673828125,296.2594909667969,299.23101806640625,297.3343811035156,284.86700439453125,1.0,0.3078874051570892,1.0,1.0,0.7038924694061279,1.0,-1.6510640382766724,0.7760522365570068,0.8750118017196655,0.3958852589130401,0.8591766357421875,0.8591766357421875,0.0,41.079376220703125,46.0,42051.48828125,0.0,370.8697814941406,1.0,280.95623779296875,283.6831970214844,299.2895202636719,302.0914306640625,293.1499938964844,293.1499938964844,281.25,40217.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130208611488342,1.0,0.0,0.0,3.6763932704925537,3.67641830444336,9.01856026302994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.89306640625,0.0,1594.5157470703125,1895.4371337890625,0.0,1714.9871826171875,0.9136548638343812,1.0,0.0,3.0,1.0,0.0
17661300,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.3932608067989349,0.2786254584789276,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8958641886711121,0.2234936952590942,0.2117592394351959,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8324440121650696,0.1785210520029068,0.1251820623874664,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8743401169776917,0.2079418897628784,0.1972023695707321,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7418477535247803,0.125270277261734,0.5665711760520935,285.02740478515625,284.95001220703125,301.3765869140625,296.2682800292969,299.2401733398437,297.33612060546875,285.0473327636719,1.0,0.3088067173957824,1.0,1.0,0.7035350799560547,1.0,-1.6555020809173584,0.7784165143966675,0.8770855069160461,0.3971559405326843,0.9652698040008544,0.9652698040008544,0.0,41.3515853881836,46.0,41548.71875,0.0,374.01409912109375,1.0,281.2024230957031,283.8721923828125,299.22808837890625,301.88983154296875,293.1499938964844,293.1499938964844,281.25,34734.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052291631698608,1.0,0.0,0.0,3.702122688293457,3.702147006988525,9.145235253527062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.92333984375,0.0,1582.32763671875,1895.4371337890625,0.0,1652.262451171875,0.9185293912887572,1.0,0.0,3.0,1.0,0.0
17661360,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.3954238295555115,0.2798351645469665,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8962518572807312,0.224818617105484,0.2129465937614441,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8325724005699158,0.1794498413801193,0.1257878839969635,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8744759559631348,0.2090069651603698,0.1981496512889862,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7413353323936462,0.1255827248096466,0.5677768588066101,285.0641174316406,284.95001220703125,301.39215087890625,296.2767028808594,299.2500305175781,297.3396911621094,285.06298828125,1.0,0.3100083172321319,1.0,1.0,0.7033542990684509,1.0,-1.661690354347229,0.7815835475921631,0.8801068067550659,0.3988252878189087,1.0,1.0,0.0,41.673126220703125,49.0,41822.6484375,0.0,378.2596130371094,1.0,281.2427978515625,283.87164306640625,299.2494812011719,301.9656066894531,293.1499938964844,293.1499938964844,280.95001220703125,32597.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027462720870972,1.0,0.0,0.0,3.8031466007232666,3.803171396255493,9.651157597545534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.29833984375,0.0,1683.7947998046875,1895.4371337890625,0.0,1632.4930419921875,0.9373166561126708,1.0,0.0,3.0,1.0,0.0
17661420,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.3978579342365265,0.2846733331680298,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8940766453742981,0.2268636226654052,0.2151014357805252,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8302963972091675,0.1807314753532409,0.1268414407968521,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8719239830970764,0.2105656415224075,0.1998367756605148,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.738163948059082,0.1258452832698822,0.5697067975997925,284.8771667480469,284.95001220703125,301.4219665527344,296.2924194335937,299.2633056640625,297.3357849121094,284.8817443847656,1.0,0.3130837082862854,1.0,1.0,0.7029927372932434,1.0,-1.6756937503814695,0.7887090444564819,0.886984646320343,0.4026297926902771,0.8884639143943787,0.8884639143943787,0.0,42.76073455810547,52.0,42766.73046875,0.0,388.99798583984375,1.0,280.9569396972656,283.6792297363281,299.33203125,302.1761169433594,293.1499938964844,293.1499938964844,281.25,38570.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155495882034302,1.0,0.0,0.0,3.74936318397522,3.749388694763184,9.380118513035996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.751953125,0.0,1666.3072509765625,1895.4371337890625,0.0,1735.5615234375,0.9285834431648254,1.0,0.0,3.0,1.0,0.0
17661480,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.3978579342365265,0.2846733331680298,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8940766453742981,0.2268636226654052,0.2151014357805252,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8302963972091675,0.1807314753532409,0.1268414407968521,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8719239830970764,0.2105656415224075,0.1998367756605148,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.738163948059082,0.1258452832698822,0.5697067975997925,284.8771667480469,284.95001220703125,301.4219665527344,296.2924194335937,299.2633056640625,297.3357849121094,284.8817443847656,1.0,0.3130837082862854,1.0,1.0,0.7029927372932434,1.0,-1.6756937503814695,0.7887090444564819,0.886984646320343,0.4026297926902771,0.8884639143943787,0.8884639143943787,0.0,42.76073455810547,52.0,42766.73046875,0.0,388.99798583984375,1.0,280.9569396972656,283.6792297363281,299.33203125,302.1761169433594,293.1499938964844,293.1499938964844,281.25,38570.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155495882034302,1.0,0.0,0.0,3.74936318397522,3.749388694763184,9.380118513035996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.751953125,0.0,1666.3072509765625,1895.4371337890625,0.0,1735.5615234375,0.9285834431648254,1.0,0.0,3.0,1.0,0.0
17661540,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9990000128746032,0.3999272882938385,0.2916617095470428,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8896868228912354,0.2292932271957397,0.2172437608242035,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.82615727186203,0.1823649108409881,0.1278811246156692,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8672606348991394,0.2124650031328201,0.2014955133199691,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7332256436347961,0.1262282729148864,0.5711692571640015,285.0867004394531,284.95001220703125,301.45001220703125,296.3065185546875,299.27618408203125,297.33221435546875,285.0878295898437,1.0,0.3168546557426452,1.0,1.0,0.7026312351226807,1.0,-1.691649317741394,0.7968123555183411,0.894836962223053,0.4069539606571197,1.0,1.0,0.0,44.27477264404297,55.0,42521.359375,0.0,402.225341796875,1.0,281.2436218261719,283.8817443847656,299.2863464355469,302.0466613769531,293.1499938964844,293.1499938964844,280.95001220703125,33388.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068846225738525,1.0,0.0,0.0,3.850650548934937,3.850676059722901,9.893763035506709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.34716796875,0.0,1747.45947265625,1895.4371337890625,0.0,1665.50341796875,0.9484756588935852,1.0,0.0,3.0,1.0,0.0
17661600,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9990000128746032,0.3999272882938385,0.2916617095470428,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8896868228912354,0.2292932271957397,0.2172437608242035,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.82615727186203,0.1823649108409881,0.1278811246156692,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8672606348991394,0.2124650031328201,0.2014955133199691,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7332256436347961,0.1262282729148864,0.5711692571640015,285.0867004394531,284.95001220703125,301.45001220703125,296.3065185546875,299.27618408203125,297.33221435546875,285.0878295898437,1.0,0.3168546557426452,1.0,1.0,0.7026312351226807,1.0,-1.691649317741394,0.7968123555183411,0.894836962223053,0.4069539606571197,1.0,1.0,0.0,44.27477264404297,55.0,42521.359375,0.0,402.225341796875,1.0,281.2436218261719,283.8817443847656,299.2863464355469,302.0466613769531,293.1499938964844,293.1499938964844,280.95001220703125,33388.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068846225738525,1.0,0.0,0.0,3.850650548934937,3.850676059722901,9.893763035506709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.34716796875,0.0,1747.45947265625,1895.4371337890625,0.0,1665.50341796875,0.9484756588935852,1.0,0.0,3.0,1.0,0.0
17661660,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4003588259220123,0.3001010417938232,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8840926885604858,0.2313562035560608,0.2194482535123825,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8209872841835022,0.1836433112621307,0.1289561688899994,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8614969253540039,0.2140166014432907,0.2032075077295303,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7274274230003357,0.1263800859451294,0.5727523565292358,284.8955383300781,284.95001220703125,301.47442626953125,296.3198547363281,299.28326416015625,297.3214111328125,284.89825439453125,1.0,0.321210652589798,1.0,1.0,0.7026144862174988,1.0,-1.7096757888793943,0.8057981729507446,0.9038776755332948,0.4117473363876343,0.922609806060791,0.922609806060791,0.0,46.1231803894043,58.0,43666.14453125,0.0,417.8459167480469,1.0,280.9556579589844,283.6741943359375,299.36456298828125,302.2632751464844,293.1499938964844,293.1499938964844,280.6499938964844,37305.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204103469848633,1.0,0.0,0.0,3.8353092670440674,3.8353352546691895,9.815084922593087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.19140625,0.0,1759.5380859375,1895.4371337890625,0.0,1775.3990478515625,0.9472217559814452,1.0,0.0,3.0,1.0,0.0
17661720,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.4003588259220123,0.3001010417938232,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8840926885604858,0.2313562035560608,0.2194482535123825,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8209872841835022,0.1836433112621307,0.1289561688899994,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8614969253540039,0.2140166014432907,0.2032075077295303,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7274274230003357,0.1263800859451294,0.5727523565292358,284.8955383300781,284.95001220703125,301.47442626953125,296.3198547363281,299.28326416015625,297.3214111328125,284.89825439453125,1.0,0.321210652589798,1.0,1.0,0.7026144862174988,1.0,-1.7096757888793943,0.8057981729507446,0.9038776755332948,0.4117473363876343,0.922609806060791,0.922609806060791,0.0,46.1231803894043,58.0,43666.14453125,0.0,417.8459167480469,1.0,280.9556579589844,283.6741943359375,299.36456298828125,302.2632751464844,293.1499938964844,293.1499938964844,280.6499938964844,37305.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204103469848633,1.0,0.0,0.0,3.8353092670440674,3.8353352546691895,9.815084922593087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.19140625,0.0,1759.5380859375,1895.4371337890625,0.0,1775.3990478515625,0.9472217559814452,1.0,0.0,3.0,1.0,0.0
17661780,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.3988662660121918,0.3110757768154144,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8755950331687927,0.2330050021409988,0.2211053967475891,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.813075840473175,0.1845306158065796,0.129649668931961,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8530445694923401,0.2151583582162857,0.2043913453817367,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7191349864006042,0.1261287927627563,0.5722666382789612,284.85205078125,284.95001220703125,301.4936828613281,296.33331298828125,299.28375244140625,297.30279541015625,284.8680725097656,1.0,0.3258794248104095,1.0,1.0,0.7025977373123169,1.0,-1.7265135049819946,0.8141893148422241,0.9123241305351256,0.4162365198135376,0.813991904258728,0.813991904258728,0.0,48.45954513549805,61.0,44052.0390625,0.0,434.5025939941406,1.0,280.65728759765625,283.6553039550781,299.35858154296875,302.2926330566406,293.1499938964844,293.1499938964844,280.95001220703125,44242.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289658784866333,1.0,0.0,0.0,3.4994871616363525,3.499511241912842,8.171506351573044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.33251953125,0.0,1431.2047119140625,1895.4371337890625,0.0,1846.4105224609373,0.8797435760498047,1.0,0.0,3.0,1.0,0.0
17661840,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.3988662660121918,0.3110757768154144,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8755950331687927,0.2330050021409988,0.2211053967475891,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.813075840473175,0.1845306158065796,0.129649668931961,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8530445694923401,0.2151583582162857,0.2043913453817367,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7191349864006042,0.1261287927627563,0.5722666382789612,284.85205078125,284.95001220703125,301.4936828613281,296.33331298828125,299.28375244140625,297.30279541015625,284.8680725097656,1.0,0.3258794248104095,1.0,1.0,0.7025977373123169,1.0,-1.7265135049819946,0.8141893148422241,0.9123241305351256,0.4162365198135376,0.813991904258728,0.813991904258728,0.0,48.45954513549805,61.0,44052.0390625,0.0,434.5025939941406,1.0,280.65728759765625,283.6553039550781,299.35858154296875,302.2926330566406,293.1499938964844,293.1499938964844,280.95001220703125,44242.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289658784866333,1.0,0.0,0.0,3.4994871616363525,3.499511241912842,8.171506351573044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.33251953125,0.0,1431.2047119140625,1895.4371337890625,0.0,1846.4105224609373,0.8797435760498047,1.0,0.0,3.0,1.0,0.0
17661900,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.3983652591705322,0.3165785074234009,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8717002272605896,0.2341528534889221,0.2220644056797027,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8093197345733643,0.1852730363607406,0.1300851702690124,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8491715788841248,0.2160230427980423,0.2050964534282684,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7150312662124634,0.1261427551507949,0.5721120238304138,285.0243530273437,284.95001220703125,301.50152587890625,296.340087890625,299.285400390625,297.2976379394531,285.0401306152344,1.0,0.3283113837242126,1.0,1.0,0.7025893926620483,1.0,-1.7354544401168823,0.818648099899292,0.9168062806129456,0.4186170995235443,0.9237417578697203,0.9237417578697203,0.0,49.669700622558594,61.0,43787.54296875,0.0,443.3800964355469,1.0,280.8986511230469,283.8250427246094,299.29345703125,302.09112548828125,293.1499938964844,293.1499938964844,280.95001220703125,35066.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203064560890198,1.0,0.0,0.0,3.56305193901062,3.563074827194214,8.471056389680598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.7314453125,0.0,1431.7525634765625,1895.4371337890625,0.0,1774.5435791015625,0.8879985213279724,1.0,0.0,3.0,1.0,0.0
17661960,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9990000128746032,0.3979983031749725,0.321620225906372,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8686884045600891,0.235463410615921,0.2232876420021057,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8063213229179382,0.1861630529165268,0.130700334906578,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8461357951164246,0.217040553689003,0.206046313047409,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7115224003791809,0.1262674629688263,0.5726668834686279,285.0477905273437,284.95001220703125,301.5082092285156,296.3468933105469,299.2880249023437,297.29547119140625,285.0452575683594,1.0,0.3308316767215729,1.0,1.0,0.7026824355125427,1.0,-1.745521068572998,0.8236254453659058,0.9218955636024476,0.4212710857391357,0.9712989330291748,0.9712989330291748,0.0,50.83524703979492,64.0,44167.22265625,0.0,452.89068603515625,1.0,280.9421081542969,283.8140563964844,299.3155517578125,302.171142578125,293.1499938964844,293.1499938964844,280.6499938964844,32103.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175594568252563,1.0,0.0,0.0,3.678434610366821,3.678458213806152,9.02857777873578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.65380859375,0.0,1535.650146484375,1895.4371337890625,0.0,1751.9879150390625,0.909064769744873,1.0,0.0,3.0,1.0,0.0
17662020,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.3952152729034424,0.3327489197254181,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8616441488265991,0.2374404668807983,0.225430890917778,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991012930870056,0.1873345524072647,0.1317152231931686,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.839146077632904,0.2184740006923675,0.2076662927865982,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7033371925354004,0.1261659413576126,0.5731436014175415,284.8887939453125,284.95001220703125,301.5183410644531,296.36053466796875,299.2895202636719,297.2871398925781,284.8971252441406,1.0,0.3360164165496826,1.0,1.0,0.7028685212135315,1.0,-1.7651933431625366,0.8333372473716736,0.931856095790863,0.4264962077140808,0.8547568321228027,0.8547568321228027,0.0,53.41336441040039,52.0,45115.98046875,0.0,472.6686096191406,1.0,280.6571044921875,283.6592712402344,299.3971252441406,302.38189697265625,293.1499938964844,293.1499938964844,280.95001220703125,39338.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296777963638306,1.0,0.0,0.0,3.583882570266724,3.583906412124634,8.570394811613369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.79345703125,0.0,1485.3739013671875,1895.4371337890625,0.0,1852.369140625,0.8929758071899414,1.0,0.0,3.0,1.0,0.0
17662080,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.3952152729034424,0.3327489197254181,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8616441488265991,0.2374404668807983,0.225430890917778,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7991012930870056,0.1873345524072647,0.1317152231931686,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.839146077632904,0.2184740006923675,0.2076662927865982,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7033371925354004,0.1261659413576126,0.5731436014175415,284.8887939453125,284.95001220703125,301.5183410644531,296.36053466796875,299.2895202636719,297.2871398925781,284.8971252441406,1.0,0.3360164165496826,1.0,1.0,0.7028685212135315,1.0,-1.7651933431625366,0.8333372473716736,0.931856095790863,0.4264962077140808,0.8547568321228027,0.8547568321228027,0.0,53.41336441040039,52.0,45115.98046875,0.0,472.6686096191406,1.0,280.6571044921875,283.6592712402344,299.3971252441406,302.38189697265625,293.1499938964844,293.1499938964844,280.95001220703125,39338.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296777963638306,1.0,0.0,0.0,3.583882570266724,3.583906412124634,8.570394811613369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.79345703125,0.0,1485.3739013671875,1895.4371337890625,0.0,1852.369140625,0.8929758071899414,1.0,0.0,3.0,1.0,0.0
17662140,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.3935231566429138,0.3303126990795135,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8663426637649536,0.2398110330104828,0.2274749726057052,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8030601143836975,0.1888631135225296,0.1326500326395034,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8430116176605225,0.2202528715133667,0.2091686278581619,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7051345109939575,0.1262876093387603,0.5730798244476318,285.0584716796875,284.95001220703125,301.5244140625,296.37420654296875,299.2943420410156,297.29071044921875,285.0536193847656,1.0,0.3353834450244903,1.0,1.0,0.7030546069145203,1.0,-1.7675864696502686,0.8344232439994812,0.9331632256507874,0.4271568357944488,1.0,1.0,0.0,52.98965835571289,40.0,44908.8359375,0.0,472.8796997070313,1.0,280.9429016113281,283.8077697753906,299.35723876953125,302.267822265625,293.1499938964844,293.1499938964844,280.6499938964844,31715.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219229340553284,1.0,0.0,0.0,3.751599788665772,3.75162410736084,9.391312119078066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8212890625,0.0,1616.21728515625,1895.4371337890625,0.0,1787.8720703125,0.9250136613845824,1.0,0.0,3.0,1.0,0.0
17662200,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.3935231566429138,0.3303126990795135,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8663426637649536,0.2398110330104828,0.2274749726057052,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8030601143836975,0.1888631135225296,0.1326500326395034,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8430116176605225,0.2202528715133667,0.2091686278581619,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7051345109939575,0.1262876093387603,0.5730798244476318,285.0584716796875,284.95001220703125,301.5244140625,296.37420654296875,299.2943420410156,297.29071044921875,285.0536193847656,1.0,0.3353834450244903,1.0,1.0,0.7030546069145203,1.0,-1.7675864696502686,0.8344232439994812,0.9331632256507874,0.4271568357944488,1.0,1.0,0.0,52.98965835571289,40.0,44908.8359375,0.0,472.8796997070313,1.0,280.9429016113281,283.8077697753906,299.35723876953125,302.267822265625,293.1499938964844,293.1499938964844,280.6499938964844,31715.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219229340553284,1.0,0.0,0.0,3.751599788665772,3.75162410736084,9.391312119078066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8212890625,0.0,1616.21728515625,1895.4371337890625,0.0,1787.8720703125,0.9250136613845824,1.0,0.0,3.0,1.0,0.0
17662260,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.3948351442813873,0.3162046372890472,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8815804719924927,0.2416315227746963,0.2293036133050918,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8163019418716431,0.1898776888847351,0.1334286332130432,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8566367030143738,0.2215149998664856,0.2104588598012924,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7155179977416992,0.1261829286813736,0.5726311206817627,284.8516540527344,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.2888488769531,284.8564453125,1.0,0.3304256498813629,1.0,1.0,0.7032346725463867,1.0,-1.7547978162765503,0.8279743194580078,0.9268234968185424,0.4236549735069275,0.8495802283287048,0.8495802283287048,0.0,50.01354217529297,43.0,45176.22265625,0.0,456.0736999511719,1.0,280.6575012207031,283.6156616210937,299.41973876953125,302.4297180175781,293.1499938964844,293.1499938964844,280.95001220703125,40295.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733275830745697,1.0,0.0,0.0,3.6433537006378174,3.643378496170044,8.857189754962747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.7880859375,0.0,1557.8643798828125,1895.4371337890625,0.0,1882.596923828125,0.9059674739837646,1.0,0.0,3.0,1.0,0.0
17662320,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.3948351442813873,0.3162046372890472,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8815804719924927,0.2416315227746963,0.2293036133050918,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8163019418716431,0.1898776888847351,0.1334286332130432,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8566367030143738,0.2215149998664856,0.2104588598012924,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7155179977416992,0.1261829286813736,0.5726311206817627,284.8516540527344,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.2888488769531,284.8564453125,1.0,0.3304256498813629,1.0,1.0,0.7032346725463867,1.0,-1.7547978162765503,0.8279743194580078,0.9268234968185424,0.4236549735069275,0.8495802283287048,0.8495802283287048,0.0,50.01354217529297,43.0,45176.22265625,0.0,456.0736999511719,1.0,280.6575012207031,283.6156616210937,299.41973876953125,302.4297180175781,293.1499938964844,293.1499938964844,280.95001220703125,40295.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733275830745697,1.0,0.0,0.0,3.6433537006378174,3.643378496170044,8.857189754962747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.7880859375,0.0,1557.8643798828125,1895.4371337890625,0.0,1882.596923828125,0.9059674739837646,1.0,0.0,3.0,1.0,0.0
17662380,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.4004475474357605,0.3068501055240631,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8931882977485657,0.2439261674880981,0.2311881482601165,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8255977630615234,0.191331148147583,0.1342475712299347,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8669799566268921,0.223194882273674,0.2117831259965896,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.722338080406189,0.1263743937015533,0.5725244283676147,285.02362060546875,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2895202636719,285.0192565917969,1.0,0.3279712200164795,1.0,1.0,0.7034146785736084,1.0,-1.7482616901397705,0.8246888518333435,0.9235728979110718,0.4216608703136444,0.9789388179779052,0.9789388179779052,0.0,48.141788482666016,46.0,44480.25390625,0.0,446.5329895019531,1.0,280.9429931640625,283.7804870605469,299.3663330078125,302.2572021484375,293.1499938964844,293.1499938964844,280.6499938964844,32777.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215180993080139,1.0,0.0,0.0,3.750701904296875,3.7507264614105225,9.38681807838293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.21142578125,0.0,1623.3380126953125,1895.4371337890625,0.0,1784.530029296875,0.9256607294082642,1.0,0.0,3.0,1.0,0.0
17662440,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.4004475474357605,0.3068501055240631,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8931882977485657,0.2439261674880981,0.2311881482601165,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8255977630615234,0.191331148147583,0.1342475712299347,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8669799566268921,0.223194882273674,0.2117831259965896,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.722338080406189,0.1263743937015533,0.5725244283676147,285.02362060546875,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2895202636719,285.0192565917969,1.0,0.3279712200164795,1.0,1.0,0.7034146785736084,1.0,-1.7482616901397705,0.8246888518333435,0.9235728979110718,0.4216608703136444,0.9789388179779052,0.9789388179779052,0.0,48.141788482666016,46.0,44480.25390625,0.0,446.5329895019531,1.0,280.9429931640625,283.7804870605469,299.3663330078125,302.2572021484375,293.1499938964844,293.1499938964844,280.6499938964844,32777.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215180993080139,1.0,0.0,0.0,3.750701904296875,3.7507264614105225,9.38681807838293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.21142578125,0.0,1623.3380126953125,1895.4371337890625,0.0,1784.530029296875,0.9256607294082642,1.0,0.0,3.0,1.0,0.0
