time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.4033530056476593,0.3039149940013885,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8975861072540283,0.2449676692485809,0.2322740107774734,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8290367126464844,0.1919577419757843,0.1347547769546508,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8708686828613281,0.2239369451999664,0.212577611207962,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7247039675712585,0.1264474391937255,0.5730385184288025,284.8664855957031,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.291748046875,284.8475646972656,1.0,0.3274675011634826,1.0,1.0,0.703504741191864,1.0,-1.7482208013534546,0.8246381282806396,0.9235826730728148,0.4215836524963379,0.8768657445907593,0.8768657445907593,0.0,47.60877990722656,46.0,45171.90234375,0.0,444.9221496582031,1.0,280.6950988769531,283.59381103515625,299.4407958984375,302.4796142578125,293.1499938964844,293.1499938964844,280.6499938964844,36657.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283908128738403,1.0,0.0,0.0,3.741466999053955,3.7414920330047607,9.340650422018372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.6455078125,0.0,1642.3731689453125,1895.4371337890625,0.0,1841.602783203125,0.9240089654922484,1.0,0.0,3.0,1.0,0.0
17662560,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.4057670831680298,0.3026270866394043,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9000221490859985,0.2458171546459198,0.2331209182739257,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8307886719703674,0.1924056708812713,0.1350984275341034,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8729043006896973,0.2244956642389297,0.213149681687355,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7256299257278442,0.1263996511697769,0.5729671120643616,284.8583374023437,284.95001220703125,301.52227783203125,296.41510009765625,299.29315185546875,297.2923889160156,284.86798095703125,1.0,0.3273460566997528,1.0,1.0,0.7032904028892517,1.0,-1.748704195022583,0.824967622756958,0.923736572265625,0.4217724800109863,0.8363049030303955,0.8363049030303955,0.0,47.38678741455078,49.0,44754.703125,0.0,444.5525512695313,1.0,280.6571960449219,283.6362609863281,299.43377685546875,302.408935546875,293.1499938964844,293.1499938964844,280.95001220703125,41442.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299975156784058,1.0,0.0,0.0,3.580554246902466,3.580578565597534,8.554484338674229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.142578125,0.0,1497.217041015625,1895.4371337890625,0.0,1855.047607421875,0.8938106894493103,1.0,0.0,3.0,1.0,0.0
17662620,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.4109685122966766,0.3019073605537414,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9035272002220154,0.2482589036226272,0.2352094650268554,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8332255482673645,0.1939796060323715,0.1360515803098678,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8756688237190247,0.226284384727478,0.2146421074867248,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7264935970306396,0.1267316788434982,0.5738077163696289,285.04052734375,284.95001220703125,301.5159606933594,296.4285583496094,299.2960205078125,297.3017272949219,285.0367736816406,1.0,0.3281530737876892,1.0,1.0,0.7028617262840271,1.0,-1.754288911819458,0.8279452919960022,0.9263436794281006,0.4233992099761963,0.98252135515213,0.98252135515213,0.0,47.37480163574219,52.0,44440.3046875,0.0,447.8876037597656,1.0,280.9427185058594,283.7970886230469,299.394775390625,302.2745666503906,293.1499938964844,293.1499938964844,280.6499938964844,32251.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185570001602173,1.0,0.0,0.0,3.725013732910156,3.7250378131866455,9.258679369850142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.2646484375,0.0,1589.6162109375,1895.4371337890625,0.0,1760.1649169921875,0.9195583462715148,1.0,0.0,3.0,1.0,0.0
17662680,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.4109685122966766,0.3019073605537414,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9035272002220154,0.2482589036226272,0.2352094650268554,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8332255482673645,0.1939796060323715,0.1360515803098678,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8756688237190247,0.226284384727478,0.2146421074867248,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7264935970306396,0.1267316788434982,0.5738077163696289,285.04052734375,284.95001220703125,301.5159606933594,296.4285583496094,299.2960205078125,297.3017272949219,285.0367736816406,1.0,0.3281530737876892,1.0,1.0,0.7028617262840271,1.0,-1.754288911819458,0.8279452919960022,0.9263436794281006,0.4233992099761963,0.98252135515213,0.98252135515213,0.0,47.37480163574219,52.0,44440.3046875,0.0,447.8876037597656,1.0,280.9427185058594,283.7970886230469,299.394775390625,302.2745666503906,293.1499938964844,293.1499938964844,280.6499938964844,32251.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185570001602173,1.0,0.0,0.0,3.725013732910156,3.7250378131866455,9.258679369850142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.2646484375,0.0,1589.6162109375,1895.4371337890625,0.0,1760.1649169921875,0.9195583462715148,1.0,0.0,3.0,1.0,0.0
17662740,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.4139175117015838,0.3042723536491394,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9038266539573668,0.2502242624759674,0.237278014421463,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8329756259918213,0.1951044201850891,0.1369853615760803,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8753816485404968,0.2276291698217392,0.2161139994859695,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7252235412597656,0.1268745362758636,0.5750406980514526,284.87139892578125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933349609375,297.30224609375,284.87994384765625,1.0,0.3301376104354858,1.0,1.0,0.7024330496788025,1.0,-1.763980507850647,0.8329551815986633,0.9310253262519836,0.4261871874332428,0.8497064709663391,0.8497064709663391,0.0,48.00691986083984,55.0,45080.8515625,0.0,455.6778259277344,1.0,280.6568603515625,283.6399841308594,299.470703125,302.460205078125,293.1499938964844,293.1499938964844,280.95001220703125,40195.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291311621665955,1.0,0.0,0.0,3.6029536724090576,3.602977991104126,8.661850188218523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.9560546875,0.0,1512.439208984375,1895.4371337890625,0.0,1847.793212890625,0.8977299332618713,1.0,0.0,3.0,1.0,0.0
17662800,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.4139175117015838,0.3042723536491394,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9038266539573668,0.2502242624759674,0.237278014421463,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8329756259918213,0.1951044201850891,0.1369853615760803,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8753816485404968,0.2276291698217392,0.2161139994859695,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7252235412597656,0.1268745362758636,0.5750406980514526,284.87139892578125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933349609375,297.30224609375,284.87994384765625,1.0,0.3301376104354858,1.0,1.0,0.7024330496788025,1.0,-1.763980507850647,0.8329551815986633,0.9310253262519836,0.4261871874332428,0.8497064709663391,0.8497064709663391,0.0,48.00691986083984,55.0,45080.8515625,0.0,455.6778259277344,1.0,280.6568603515625,283.6399841308594,299.470703125,302.460205078125,293.1499938964844,293.1499938964844,280.95001220703125,40195.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291311621665955,1.0,0.0,0.0,3.6029536724090576,3.602977991104126,8.661850188218523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.9560546875,0.0,1512.439208984375,1895.4371337890625,0.0,1847.793212890625,0.8977299332618713,1.0,0.0,3.0,1.0,0.0
17662860,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.4164411723613739,0.3089490532875061,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9018882513046264,0.2526895403861999,0.2394297271966934,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8308786749839783,0.1966771334409713,0.1379687488079071,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.872958242893219,0.2294115573167801,0.2176423221826553,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7222713828086853,0.1272268742322921,0.5762704014778137,285.0570983886719,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.3042297363281,285.05401611328125,1.0,0.3330062329769134,1.0,1.0,0.7024178504943848,1.0,-1.7766685485839844,0.8392904996871948,0.9373780488967896,0.4296070337295532,1.0,1.0,0.0,49.12995147705078,58.0,44963.19921875,0.0,466.8879089355469,1.0,280.94293212890625,283.8049621582031,299.431396484375,302.3402709960937,293.1499938964844,293.1499938964844,280.6499938964844,31900.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198286056518555,1.0,0.0,0.0,3.7582271099090576,3.758251428604126,9.424522318113304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.9189453125,0.0,1625.358154296875,1895.4371337890625,0.0,1770.611328125,0.9267497658729552,1.0,0.0,3.0,1.0,0.0
17662920,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9990000128746032,0.4164411723613739,0.3089490532875061,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9018882513046264,0.2526895403861999,0.2394297271966934,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8308786749839783,0.1966771334409713,0.1379687488079071,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.872958242893219,0.2294115573167801,0.2176423221826553,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7222713828086853,0.1272268742322921,0.5762704014778137,285.0570983886719,284.95001220703125,301.4971923828125,296.4549560546875,299.2904052734375,297.3042297363281,285.05401611328125,1.0,0.3330062329769134,1.0,1.0,0.7024178504943848,1.0,-1.7766685485839844,0.8392904996871948,0.9373780488967896,0.4296070337295532,1.0,1.0,0.0,49.12995147705078,58.0,44963.19921875,0.0,466.8879089355469,1.0,280.94293212890625,283.8049621582031,299.431396484375,302.3402709960937,293.1499938964844,293.1499938964844,280.6499938964844,31900.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198286056518555,1.0,0.0,0.0,3.7582271099090576,3.758251428604126,9.424522318113304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.9189453125,0.0,1625.358154296875,1895.4371337890625,0.0,1770.611328125,0.9267497658729552,1.0,0.0,3.0,1.0,0.0
17662980,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.4169417917728424,0.3156780898571014,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.897937536239624,0.2546490430831909,0.241539180278778,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8270931243896484,0.1977744549512863,0.1389166414737701,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8686448931694031,0.2307251542806625,0.2191294431686401,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.717846155166626,0.1273050606250763,0.5774699449539185,284.87750244140625,284.95001220703125,301.4854736328125,296.4678039550781,299.2820739746094,297.2973327636719,284.8832092285156,1.0,0.336596667766571,1.0,1.0,0.7024027109146118,1.0,-1.7916454076766968,0.8467491269111633,0.9448962211608888,0.4336931109428406,0.8750818371772766,0.8750818371772766,0.0,50.70293426513672,61.0,45901.51171875,0.0,481.0619201660156,1.0,280.6573791503906,283.62677001953125,299.505126953125,302.54296875,293.1499938964844,293.1499938964844,280.95001220703125,38832.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321257591247559,1.0,0.0,0.0,3.688502311706543,3.6885271072387695,9.078066796064376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.96240234375,0.0,1597.84326171875,1895.4371337890625,0.0,1872.9144287109373,0.9153600335121156,1.0,0.0,3.0,1.0,0.0
17663040,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.4169417917728424,0.3156780898571014,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.897937536239624,0.2546490430831909,0.241539180278778,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8270931243896484,0.1977744549512863,0.1389166414737701,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8686448931694031,0.2307251542806625,0.2191294431686401,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.717846155166626,0.1273050606250763,0.5774699449539185,284.87750244140625,284.95001220703125,301.4854736328125,296.4678039550781,299.2820739746094,297.2973327636719,284.8832092285156,1.0,0.336596667766571,1.0,1.0,0.7024027109146118,1.0,-1.7916454076766968,0.8467491269111633,0.9448962211608888,0.4336931109428406,0.8750818371772766,0.8750818371772766,0.0,50.70293426513672,61.0,45901.51171875,0.0,481.0619201660156,1.0,280.6573791503906,283.62677001953125,299.505126953125,302.54296875,293.1499938964844,293.1499938964844,280.95001220703125,38832.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321257591247559,1.0,0.0,0.0,3.688502311706543,3.6885271072387695,9.078066796064376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.96240234375,0.0,1597.84326171875,1895.4371337890625,0.0,1872.9144287109373,0.9153600335121156,1.0,0.0,3.0,1.0,0.0
17663100,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.4169133305549621,0.3199091553688049,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8950287103652954,0.2557589411735534,0.2424760311841964,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8243982791900635,0.1984376311302185,0.1393079459667205,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8656157851219177,0.2314896434545517,0.21975639462471,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7148147225379944,0.1273694783449173,0.5775952339172363,285.0386657714844,284.95001220703125,301.47918701171875,296.4741516113281,299.2780456542969,297.2943725585937,285.0553283691406,1.0,0.3385728597640991,1.0,1.0,0.7023951411247253,1.0,-1.7992223501205444,0.8505266904830933,0.948695719242096,0.4357511401176452,0.9816749691963196,0.9816749691963196,0.0,51.6663703918457,61.0,45459.74609375,0.0,488.8294677734375,1.0,280.903076171875,283.8071594238281,299.4454345703125,302.3455810546875,293.1499938964844,293.1499938964844,280.95001220703125,34049.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725697934627533,1.0,0.0,0.0,3.7260468006134033,3.726071357727051,9.263815741178404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.69384765625,0.0,1604.533203125,1895.4371337890625,0.0,1819.1549072265625,0.9231195449829102,1.0,0.0,3.0,1.0,0.0
17663160,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.9990000128746032,0.4169112145900726,0.3238188326358795,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.892828106880188,0.257087767124176,0.2436863631010055,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.822336733341217,0.1992953419685363,0.1398815065622329,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8632637858390808,0.2324513345956802,0.2206287533044815,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7122798562049866,0.1275730580091476,0.5784090757369995,285.07135009765625,284.95001220703125,301.4726867675781,296.4804077148437,299.2753295898437,297.2943115234375,285.0712890625,1.0,0.3406883180141449,1.0,1.0,0.7025353908538818,1.0,-1.808082103729248,0.8548826575279236,0.9531994462013244,0.4381028413772583,1.0,1.0,0.0,52.608192443847656,64.0,45787.67578125,0.0,497.4196166992188,1.0,280.9429626464844,283.81121826171875,299.4637451171875,302.423095703125,293.1499938964844,293.1499938964844,280.6499938964844,32787.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242678999900818,1.0,0.0,0.0,3.814995050430298,3.815020084381104,9.711386610433692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.5830078125,0.0,1699.4774169921875,1895.4371337890625,0.0,1807.27880859375,0.9400747418403624,1.0,0.0,3.0,1.0,0.0
17663220,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.4145890176296234,0.3329086005687713,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.887089192867279,0.2591021358966827,0.2458592802286148,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8169585466384888,0.2003692388534546,0.1408338993787765,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8573222160339355,0.2337390631437301,0.2221188396215438,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7060533761978149,0.1276869922876358,0.5797244906425476,284.890625,284.95001220703125,301.4591979980469,296.4927062988281,299.26104736328125,297.2781677246094,284.895263671875,1.0,0.3452088832855224,1.0,1.0,0.7028158903121948,1.0,-1.8261184692382808,0.8637356162071228,0.9623827934265136,0.4429281949996948,0.907747447490692,0.907747447490692,0.0,54.78131866455078,67.0,47052.83203125,0.0,515.9395751953125,1.0,280.65582275390625,283.6228942871094,299.5363464355469,302.64111328125,293.1499938964844,293.1499938964844,280.3500061035156,37691.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374311685562134,1.0,0.0,0.0,3.784857273101807,3.7848827838897705,9.55855512074777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2705078125,0.0,1701.565185546875,1895.4371337890625,0.0,1917.7369384765625,0.936260998249054,1.0,0.0,3.0,1.0,0.0
17663280,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.4145890176296234,0.3329086005687713,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.887089192867279,0.2591021358966827,0.2458592802286148,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8169585466384888,0.2003692388534546,0.1408338993787765,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8573222160339355,0.2337390631437301,0.2221188396215438,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7060533761978149,0.1276869922876358,0.5797244906425476,284.890625,284.95001220703125,301.4591979980469,296.4927062988281,299.26104736328125,297.2781677246094,284.895263671875,1.0,0.3452088832855224,1.0,1.0,0.7028158903121948,1.0,-1.8261184692382808,0.8637356162071228,0.9623827934265136,0.4429281949996948,0.907747447490692,0.907747447490692,0.0,54.78131866455078,67.0,47052.83203125,0.0,515.9395751953125,1.0,280.65582275390625,283.6228942871094,299.5363464355469,302.64111328125,293.1499938964844,293.1499938964844,280.3500061035156,37691.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374311685562134,1.0,0.0,0.0,3.784857273101807,3.7848827838897705,9.55855512074777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2705078125,0.0,1701.565185546875,1895.4371337890625,0.0,1917.7369384765625,0.936260998249054,1.0,0.0,3.0,1.0,0.0
17663340,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4100894927978515,0.3437788188457489,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8794758319854736,0.2608218491077423,0.2475556284189224,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8096039891242981,0.2011032402515411,0.1414122432470321,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8496264219284058,0.2346667051315307,0.2230893224477768,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6980798244476318,0.1275752335786819,0.5797264575958252,284.86981201171875,284.95001220703125,301.44537353515625,296.5046691894531,299.2464599609375,297.261474609375,284.8832397460937,1.0,0.3499292731285095,1.0,1.0,0.7030963897705078,1.0,-1.8430699110031128,0.872052013874054,0.9710178971290588,0.447458267211914,0.8191457390785217,0.8191457390785217,0.0,57.3453254699707,55.0,47541.8203125,0.0,535.2892456054688,1.0,280.357666015625,283.617431640625,299.52984619140625,302.67724609375,293.1499938964844,293.1499938964844,280.6499938964844,43102.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745750367641449,1.0,0.0,0.0,3.477148532867432,3.4771721363067627,8.067514727372327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.283203125,0.0,1399.85791015625,1895.4371337890625,0.0,1988.8004150390625,0.874169111251831,1.0,0.0,3.0,1.0,0.0
17663400,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.4100894927978515,0.3437788188457489,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8794758319854736,0.2608218491077423,0.2475556284189224,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8096039891242981,0.2011032402515411,0.1414122432470321,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8496264219284058,0.2346667051315307,0.2230893224477768,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.6980798244476318,0.1275752335786819,0.5797264575958252,284.86981201171875,284.95001220703125,301.44537353515625,296.5046691894531,299.2464599609375,297.261474609375,284.8832397460937,1.0,0.3499292731285095,1.0,1.0,0.7030963897705078,1.0,-1.8430699110031128,0.872052013874054,0.9710178971290588,0.447458267211914,0.8191457390785217,0.8191457390785217,0.0,57.3453254699707,55.0,47541.8203125,0.0,535.2892456054688,1.0,280.357666015625,283.617431640625,299.52984619140625,302.67724609375,293.1499938964844,293.1499938964844,280.6499938964844,43102.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745750367641449,1.0,0.0,0.0,3.477148532867432,3.4771721363067627,8.067514727372327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.283203125,0.0,1399.85791015625,1895.4371337890625,0.0,1988.8004150390625,0.874169111251831,1.0,0.0,3.0,1.0,0.0
17663460,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.4081871509552002,0.3402115106582641,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.88523930311203,0.2633564472198486,0.2497242540121078,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8139578700065613,0.202544629573822,0.1422712802886963,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8541515469551086,0.2362992018461227,0.2244291305541992,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7008780241012573,0.1278213858604431,0.5802209377288818,285.02520751953125,284.95001220703125,301.4316101074219,296.5162658691406,299.2406616210937,297.2635192871094,285.0206298828125,1.0,0.3489650785923004,1.0,1.0,0.7035868167877197,1.0,-1.8446390628814693,0.872588574886322,0.9720504283905028,0.4478011429309845,0.9485794305801392,0.9485794305801392,0.0,56.66275787353516,43.0,47303.203125,0.0,534.2034912109375,1.0,280.6418151855469,283.74566650390625,299.4883117675781,302.54840087890625,293.1499938964844,293.1499938964844,280.3500061035156,32552.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354616522789001,1.0,0.0,0.0,3.6466994285583496,3.6467227935791016,8.873464594216784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4326171875,0.0,1503.730224609375,1895.4371337890625,0.0,1901.0511474609373,0.9020561575889589,1.0,0.0,3.0,1.0,0.0
17663520,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.4081871509552002,0.3402115106582641,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.88523930311203,0.2633564472198486,0.2497242540121078,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8139578700065613,0.202544629573822,0.1422712802886963,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8541515469551086,0.2362992018461227,0.2244291305541992,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7008780241012573,0.1278213858604431,0.5802209377288818,285.02520751953125,284.95001220703125,301.4316101074219,296.5162658691406,299.2406616210937,297.2635192871094,285.0206298828125,1.0,0.3489650785923004,1.0,1.0,0.7035868167877197,1.0,-1.8446390628814693,0.872588574886322,0.9720504283905028,0.4478011429309845,0.9485794305801392,0.9485794305801392,0.0,56.66275787353516,43.0,47303.203125,0.0,534.2034912109375,1.0,280.6418151855469,283.74566650390625,299.4883117675781,302.54840087890625,293.1499938964844,293.1499938964844,280.3500061035156,32552.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354616522789001,1.0,0.0,0.0,3.6466994285583496,3.6467227935791016,8.873464594216784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4326171875,0.0,1503.730224609375,1895.4371337890625,0.0,1901.0511474609373,0.9020561575889589,1.0,0.0,3.0,1.0,0.0
17663580,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.4095126986503601,0.3254053592681885,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9012142419815063,0.2652927041053772,0.2516349852085113,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8266317844390869,0.2034300565719604,0.1429401934146881,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8681817650794983,0.2373819202184677,0.2255221456289291,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7118239402770996,0.1278244256973266,0.58013516664505,284.87225341796875,284.95001220703125,301.4182434082031,296.5274963378906,299.2330322265625,297.2633972167969,284.88140869140625,1.0,0.3437999784946441,1.0,1.0,0.7040771842002869,1.0,-1.8311775922775269,0.865657389163971,0.965520203113556,0.4439583420753479,0.8172051906585693,0.8172051906585693,0.0,53.43894577026367,46.0,47268.08203125,0.0,515.1018676757812,1.0,280.3576965332031,283.6200561523437,299.5467834472656,302.68505859375,293.1499938964844,293.1499938964844,280.6499938964844,41616.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441150546073914,1.0,0.0,0.0,3.4548583030700684,3.454881429672241,7.96441327111097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.74951171875,0.0,1366.4833984375,1895.4371337890625,0.0,1974.75830078125,0.866664469242096,1.0,0.0,3.0,1.0,0.0
17663640,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.4095126986503601,0.3254053592681885,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9012142419815063,0.2652927041053772,0.2516349852085113,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8266317844390869,0.2034300565719604,0.1429401934146881,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8681817650794983,0.2373819202184677,0.2255221456289291,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7118239402770996,0.1278244256973266,0.58013516664505,284.87225341796875,284.95001220703125,301.4182434082031,296.5274963378906,299.2330322265625,297.2633972167969,284.88140869140625,1.0,0.3437999784946441,1.0,1.0,0.7040771842002869,1.0,-1.8311775922775269,0.865657389163971,0.965520203113556,0.4439583420753479,0.8172051906585693,0.8172051906585693,0.0,53.43894577026367,46.0,47268.08203125,0.0,515.1018676757812,1.0,280.3576965332031,283.6200561523437,299.5467834472656,302.68505859375,293.1499938964844,293.1499938964844,280.6499938964844,41616.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441150546073914,1.0,0.0,0.0,3.4548583030700684,3.454881429672241,7.96441327111097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.74951171875,0.0,1366.4833984375,1895.4371337890625,0.0,1974.75830078125,0.866664469242096,1.0,0.0,3.0,1.0,0.0
17663700,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.4119798243045807,0.3197784423828125,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9078996181488036,0.2664580941200256,0.2525370121002197,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8316601514816284,0.2040484398603439,0.143237218260765,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8739250302314758,0.2380902916193008,0.2260112464427948,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7158879637718201,0.1279352754354477,0.5800262093544006,285.01715087890625,284.95001220703125,301.4118347167969,296.532958984375,299.2319030761719,297.2678527832031,285.0284423828125,1.0,0.3422532081604004,1.0,1.0,0.7043223977088928,1.0,-1.8263074159622192,0.8631545901298523,0.9631528258323668,0.4424183964729309,0.9103729724884032,0.9103729724884032,0.0,52.24953842163086,46.0,46668.2578125,0.0,508.18756103515625,1.0,280.5971984863281,283.77349853515625,299.48614501953125,302.471435546875,293.1499938964844,293.1499938964844,280.6499938964844,34676.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735830545425415,1.0,0.0,0.0,3.5025181770324707,3.5025405883789062,8.185667752513837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.86181640625,0.0,1365.69287109375,1895.4371337890625,0.0,1904.1722412109373,0.873878002166748,1.0,0.0,3.0,1.0,0.0
17663760,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.4150079488754272,0.315358430147171,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9141815304756165,0.2677794396877289,0.2537073493003845,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8361440300941467,0.2048069685697555,0.1437138170003891,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8790165185928345,0.238940417766571,0.2267413735389709,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7193467617034912,0.128154456615448,0.580684244632721,285.015625,284.95001220703125,301.4056396484375,296.5382995605469,299.2327575683594,297.27508544921875,285.0108947753906,1.0,0.3412366807460785,1.0,1.0,0.7042439579963684,1.0,-1.8246415853500368,0.8623599410057068,0.9622816443443298,0.4419521391391754,0.9344466924667358,0.9344466924667358,0.0,51.37891387939453,49.0,46777.91796875,0.0,504.3896179199219,1.0,280.6415710449219,283.7470397949219,299.5033874511719,302.53326416015625,293.1499938964844,293.1499938964844,280.3500061035156,32568.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732584536075592,1.0,0.0,0.0,3.603981256484986,3.604004144668579,8.666791018185904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.3232421875,0.0,1457.215576171875,1895.4371337890625,0.0,1876.77490234375,0.8924385905265808,1.0,0.0,3.0,1.0,0.0
17663820,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.419954776763916,0.3108246028423309,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9220876097679138,0.2697727382183075,0.2557260394096374,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8413087725639343,0.2057295739650726,0.1444504410028457,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8849179148674011,0.240044429898262,0.2279112786054611,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7229408025741577,0.1282688975334167,0.5814923644065857,284.88262939453125,284.95001220703125,301.39422607421875,296.5486755371094,299.2300720214844,297.2798767089844,284.8932800292969,1.0,0.3405360877513885,1.0,1.0,0.7040870785713196,1.0,-1.824879169464112,0.862554132938385,0.9623250961303712,0.4420544803142547,0.8150114417076111,0.8150114417076111,0.0,50.541969299316406,52.0,46887.22265625,0.0,501.9454650878906,1.0,280.35809326171875,283.6381225585937,299.56451416015625,302.6719665527344,293.1499938964844,293.1499938964844,280.6499938964844,41291.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404392957687378,1.0,0.0,0.0,3.40863299369812,3.4086556434631348,7.752714736852795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.9375,0.0,1317.82373046875,1895.4371337890625,0.0,1943.3253173828125,0.8566330075263977,1.0,0.0,3.0,1.0,0.0
17663880,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.419954776763916,0.3108246028423309,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9220876097679138,0.2697727382183075,0.2557260394096374,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8413087725639343,0.2057295739650726,0.1444504410028457,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8849179148674011,0.240044429898262,0.2279112786054611,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7229408025741577,0.1282688975334167,0.5814923644065857,284.88262939453125,284.95001220703125,301.39422607421875,296.5486755371094,299.2300720214844,297.2798767089844,284.8932800292969,1.0,0.3405360877513885,1.0,1.0,0.7040870785713196,1.0,-1.824879169464112,0.862554132938385,0.9623250961303712,0.4420544803142547,0.8150114417076111,0.8150114417076111,0.0,50.541969299316406,52.0,46887.22265625,0.0,501.9454650878906,1.0,280.35809326171875,283.6381225585937,299.56451416015625,302.6719665527344,293.1499938964844,293.1499938964844,280.6499938964844,41291.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404392957687378,1.0,0.0,0.0,3.40863299369812,3.4086556434631348,7.752714736852795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.9375,0.0,1317.82373046875,1895.4371337890625,0.0,1943.3253173828125,0.8566330075263977,1.0,0.0,3.0,1.0,0.0
17663940,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.4251005351543426,0.3098765015602112,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9263048768043518,0.2723433673381805,0.2579533457756042,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8437204957008362,0.2071579694747924,0.1453174799680709,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8876139521598816,0.2416436672210693,0.2292452454566955,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7240458726882935,0.1286118328571319,0.5825713276863098,285.0252990722656,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2926025390625,285.0209045410156,1.0,0.3412909507751465,1.0,1.0,0.7039301991462708,1.0,-1.8303492069244385,0.8653556108474731,0.9649935960769652,0.4435784220695495,0.9386842250823976,0.9386842250823976,0.0,50.48948669433594,55.0,46650.78515625,0.0,505.3673400878906,1.0,280.6412048339844,283.7548217773437,299.5281677246094,302.5456848144531,293.1499938964844,293.1499938964844,280.3500061035156,32037.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298861145973206,1.0,0.0,0.0,3.5850183963775635,3.585041046142578,8.575828474022273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.51171875,0.0,1432.945068359375,1895.4371337890625,0.0,1854.1141357421875,0.8877721428871155,1.0,0.0,3.0,1.0,0.0
17664000,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.4251005351543426,0.3098765015602112,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9263048768043518,0.2723433673381805,0.2579533457756042,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8437204957008362,0.2071579694747924,0.1453174799680709,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8876139521598816,0.2416436672210693,0.2292452454566955,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7240458726882935,0.1286118328571319,0.5825713276863098,285.0252990722656,284.95001220703125,301.3843078613281,296.5586242675781,299.23260498046875,297.2926025390625,285.0209045410156,1.0,0.3412909507751465,1.0,1.0,0.7039301991462708,1.0,-1.8303492069244385,0.8653556108474731,0.9649935960769652,0.4435784220695495,0.9386842250823976,0.9386842250823976,0.0,50.48948669433594,55.0,46650.78515625,0.0,505.3673400878906,1.0,280.6412048339844,283.7548217773437,299.5281677246094,302.5456848144531,293.1499938964844,293.1499938964844,280.3500061035156,32037.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298861145973206,1.0,0.0,0.0,3.5850183963775635,3.585041046142578,8.575828474022273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.51171875,0.0,1432.945068359375,1895.4371337890625,0.0,1854.1141357421875,0.8877721428871155,1.0,0.0,3.0,1.0,0.0
17664060,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.4281133413314819,0.3123826086521148,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9263436198234558,0.27437224984169,0.2600674629211426,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8430089354515076,0.2080865353345871,0.1461036801338195,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8867927193641663,0.2427472621202469,0.2304752916097641,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7225783467292786,0.1286864131689071,0.5834682583808899,284.8890075683594,284.95001220703125,301.37628173828125,296.5680847167969,299.22955322265625,297.2932434082031,284.8989562988281,1.0,0.3432028293609619,1.0,1.0,0.7039757370948792,1.0,-1.8393943309783936,0.8698409199714661,0.9695534110069276,0.4460408687591553,0.8238880038261414,0.8238880038261414,0.0,51.15667724609375,58.0,47115.3359375,0.0,513.4238891601562,1.0,280.35809326171875,283.63555908203125,299.5926513671875,302.7093505859375,293.1499938964844,293.1499938964844,280.6499938964844,40375.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394582033157349,1.0,0.0,0.0,3.428362369537353,3.428385019302368,7.84272003784281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.74365234375,0.0,1331.034912109375,1895.4371337890625,0.0,1934.966064453125,0.8600360155105591,1.0,0.0,3.0,1.0,0.0
17664120,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.4281133413314819,0.3123826086521148,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9263436198234558,0.27437224984169,0.2600674629211426,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8430089354515076,0.2080865353345871,0.1461036801338195,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8867927193641663,0.2427472621202469,0.2304752916097641,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7225783467292786,0.1286864131689071,0.5834682583808899,284.8890075683594,284.95001220703125,301.37628173828125,296.5680847167969,299.22955322265625,297.2932434082031,284.8989562988281,1.0,0.3432028293609619,1.0,1.0,0.7039757370948792,1.0,-1.8393943309783936,0.8698409199714661,0.9695534110069276,0.4460408687591553,0.8238880038261414,0.8238880038261414,0.0,51.15667724609375,58.0,47115.3359375,0.0,513.4238891601562,1.0,280.35809326171875,283.63555908203125,299.5926513671875,302.7093505859375,293.1499938964844,293.1499938964844,280.6499938964844,40375.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394582033157349,1.0,0.0,0.0,3.428362369537353,3.428385019302368,7.84272003784281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.74365234375,0.0,1331.034912109375,1895.4371337890625,0.0,1934.966064453125,0.8600360155105591,1.0,0.0,3.0,1.0,0.0
17664180,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.4304694235324859,0.3169560730457306,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.924263060092926,0.2769721448421478,0.2623561322689056,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8407549858093262,0.2095086723566055,0.1469930112361908,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8841719627380371,0.2443349063396453,0.2318343073129654,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7197338342666626,0.1290164440870285,0.5846193432807922,285.0388488769531,284.95001220703125,301.3705139160156,296.5770874023437,299.2279052734375,297.2941589355469,285.03497314453125,1.0,0.3459939658641815,1.0,1.0,0.7040213346481323,1.0,-1.8517128229141235,0.875959038734436,0.9757538437843324,0.4493823051452636,0.9584167003631592,0.9584167003631592,0.0,52.29019927978516,61.0,47132.52734375,0.0,525.2215576171875,1.0,280.64141845703125,283.7593994140625,299.5560302734375,302.5990905761719,293.1499938964844,293.1499938964844,280.3500061035156,31557.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308210730552673,1.0,0.0,0.0,3.616876840591431,3.616899728775024,8.728924854040088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.384765625,0.0,1463.689453125,1895.4371337890625,0.0,1861.95361328125,0.8946416974067688,1.0,0.0,3.0,1.0,0.0
17664240,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.4304694235324859,0.3169560730457306,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.924263060092926,0.2769721448421478,0.2623561322689056,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8407549858093262,0.2095086723566055,0.1469930112361908,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8841719627380371,0.2443349063396453,0.2318343073129654,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7197338342666626,0.1290164440870285,0.5846193432807922,285.0388488769531,284.95001220703125,301.3705139160156,296.5770874023437,299.2279052734375,297.2941589355469,285.03497314453125,1.0,0.3459939658641815,1.0,1.0,0.7040213346481323,1.0,-1.8517128229141235,0.875959038734436,0.9757538437843324,0.4493823051452636,0.9584167003631592,0.9584167003631592,0.0,52.29019927978516,61.0,47132.52734375,0.0,525.2215576171875,1.0,280.64141845703125,283.7593994140625,299.5560302734375,302.5990905761719,293.1499938964844,293.1499938964844,280.3500061035156,31557.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308210730552673,1.0,0.0,0.0,3.616876840591431,3.616899728775024,8.728924854040088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.384765625,0.0,1463.689453125,1895.4371337890625,0.0,1861.95361328125,0.8946416974067688,1.0,0.0,3.0,1.0,0.0
17664300,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.4308140277862549,0.3198002576828003,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9227210879325868,0.2780906558036804,0.2635762691497803,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8392759561538696,0.2100531905889511,0.1474854350090026,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8824487328529358,0.2449667155742645,0.2325816303491592,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7180347442626953,0.1291224360466003,0.585491955280304,284.887939453125,284.95001220703125,301.3685913085937,296.5813903808594,299.2243347167969,297.2885437011719,284.8719787597656,1.0,0.3476802706718445,1.0,1.0,0.7040441036224365,1.0,-1.8591296672821045,0.8796396851539612,0.9794899225234984,0.451418936252594,0.8661991953849792,0.8661991953849792,0.0,52.99774169921875,61.0,48083.52734375,0.0,532.4728393554688,1.0,280.3978576660156,283.5800476074219,299.6279296875,302.8387451171875,293.1499938964844,293.1499938964844,280.3500061035156,35571.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391061186790466,1.0,0.0,0.0,3.625899076461792,3.625922918319702,8.772527166911459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.748046875,0.0,1503.331787109375,1895.4371337890625,0.0,1931.9691162109373,0.8973914980888367,1.0,0.0,3.0,1.0,0.0
