time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.4303498566150665,0.3236230909824371,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9197632670402528,0.2790147066116333,0.2645266056060791,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8367049098014832,0.2104168087244033,0.1477964520454406,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8795293569564819,0.2454135119915008,0.2330831289291381,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7154092788696289,0.1291289031505584,0.5857920050621033,284.89093017578125,284.95001220703125,301.36737060546875,296.5856018066406,299.2182006835937,297.2776794433594,284.89947509765625,1.0,0.349491685628891,1.0,1.0,0.7042340636253357,1.0,-1.866197109222412,0.883078396320343,0.9831186532974244,0.4532926082611084,0.8425010442733765,0.8425010442733765,0.0,53.8902473449707,64.0,47970.0546875,0.0,540.1251831054688,1.0,280.3580322265625,283.621826171875,299.62017822265625,302.7859802246094,293.1499938964844,293.1499938964844,280.6499938964844,39393.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423816919326782,1.0,0.0,0.0,3.5059690475463867,3.5059924125671387,8.20180559912842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.39990234375,0.0,1403.1422119140625,1895.4371337890625,0.0,1959.9132080078125,0.8760558366775513,1.0,0.0,3.0,1.0,0.0
17664420,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.4296501874923706,0.331314355134964,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9145740270614624,0.2816368639469147,0.2668457925319671,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8321431875228882,0.2118192017078399,0.1486816257238388,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8742617964744568,0.2469762563705444,0.2344317585229873,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7104518413543701,0.1295232027769088,0.587317705154419,285.0536193847656,284.95001220703125,301.3672180175781,296.59356689453125,299.2149963378906,297.2707214355469,285.050048828125,1.0,0.3535057008266449,1.0,1.0,0.7046139240264893,1.0,-1.882729411125183,0.8911483287811279,0.9915811419487,0.457667738199234,0.9901319146156312,0.9901319146156312,0.0,55.76768112182617,67.0,48119.66796875,0.0,557.5609741210938,1.0,280.6423645019531,283.7613220214844,299.5808410644531,302.6830139160156,293.1499938964844,293.1499938964844,280.3500061035156,31353.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354900240898132,1.0,0.0,0.0,3.691397428512573,3.691421031951904,9.092324262383044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.0595703125,0.0,1544.5533447265625,1895.4371337890625,0.0,1901.2911376953125,0.9113244414329528,1.0,0.0,3.0,1.0,0.0
17664480,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.4296501874923706,0.331314355134964,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9145740270614624,0.2816368639469147,0.2668457925319671,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8321431875228882,0.2118192017078399,0.1486816257238388,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8742617964744568,0.2469762563705444,0.2344317585229873,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7104518413543701,0.1295232027769088,0.587317705154419,285.0536193847656,284.95001220703125,301.3672180175781,296.59356689453125,299.2149963378906,297.2707214355469,285.050048828125,1.0,0.3535057008266449,1.0,1.0,0.7046139240264893,1.0,-1.882729411125183,0.8911483287811279,0.9915811419487,0.457667738199234,0.9901319146156312,0.9901319146156312,0.0,55.76768112182617,67.0,48119.66796875,0.0,557.5609741210938,1.0,280.6423645019531,283.7613220214844,299.5808410644531,302.6830139160156,293.1499938964844,293.1499938964844,280.3500061035156,31353.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354900240898132,1.0,0.0,0.0,3.691397428512573,3.691421031951904,9.092324262383044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.0595703125,0.0,1544.5533447265625,1895.4371337890625,0.0,1901.2911376953125,0.9113244414329528,1.0,0.0,3.0,1.0,0.0
17664540,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.4267184138298034,0.3402748107910156,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9083238840103148,0.2836877405643463,0.2690684199333191,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8266695141792297,0.2126957774162292,0.1494938731193542,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.868011474609375,0.2480207979679107,0.2356892377138137,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.704475998878479,0.1296558082103729,0.5888004302978516,284.8850402832031,284.95001220703125,301.3704528808594,296.6010437011719,299.2110900878906,297.25946044921875,284.8919677734375,1.0,0.3579366505146026,1.0,1.0,0.7049938440322876,1.0,-1.9004244804382324,0.8997889161109924,1.0006355047225952,0.4624063074588775,0.8667587041854858,0.8667587041854858,0.0,57.96891784667969,70.0,49148.15625,0.0,577.1546630859375,1.0,280.3568115234375,283.59454345703125,299.64306640625,302.8837890625,293.1499938964844,293.1499938964844,280.6499938964844,38673.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484581470489502,1.0,0.0,0.0,3.6216378211975098,3.621661901473999,8.751919153837662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.49560546875,0.0,1521.6934814453125,1895.4371337890625,0.0,2012.126953125,0.9007098078727722,1.0,0.0,3.0,1.0,0.0
17664600,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.4267184138298034,0.3402748107910156,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9083238840103148,0.2836877405643463,0.2690684199333191,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8266695141792297,0.2126957774162292,0.1494938731193542,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.868011474609375,0.2480207979679107,0.2356892377138137,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.704475998878479,0.1296558082103729,0.5888004302978516,284.8850402832031,284.95001220703125,301.3704528808594,296.6010437011719,299.2110900878906,297.25946044921875,284.8919677734375,1.0,0.3579366505146026,1.0,1.0,0.7049938440322876,1.0,-1.9004244804382324,0.8997889161109924,1.0006355047225952,0.4624063074588775,0.8667587041854858,0.8667587041854858,0.0,57.96891784667969,70.0,49148.15625,0.0,577.1546630859375,1.0,280.3568115234375,283.59454345703125,299.64306640625,302.8837890625,293.1499938964844,293.1499938964844,280.6499938964844,38673.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484581470489502,1.0,0.0,0.0,3.6216378211975098,3.621661901473999,8.751919153837662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.49560546875,0.0,1521.6934814453125,1895.4371337890625,0.0,2012.126953125,0.9007098078727722,1.0,0.0,3.0,1.0,0.0
17664660,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.4236339926719665,0.349884033203125,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9021390080451964,0.2862874269485473,0.2713730931282043,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8209746479988098,0.214033618569374,0.1503409892320633,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.861578643321991,0.2495178431272506,0.2369851022958755,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6981108784675598,0.1299621611833572,0.5900958180427551,285.0602722167969,284.95001220703125,301.3774108886719,296.6079406738281,299.2143249511719,297.2585144042969,285.0583801269531,1.0,0.3626260161399841,1.0,1.0,0.7056095600128174,1.0,-1.9188578128814693,0.908707320690155,1.0101505517959597,0.4672214090824127,1.0,1.0,0.0,60.37348556518555,58.0,49111.421875,0.0,598.2884521484375,1.0,280.64288330078125,283.7522277832031,299.5971069335937,302.7644958496094,293.1499938964844,293.1499938964844,280.3500061035156,32126.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419171333312988,1.0,0.0,0.0,3.77680253982544,3.776827096939087,9.517915486867424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.9599609375,0.0,1648.884521484375,1895.4371337890625,0.0,1955.9410400390625,0.9309415817260742,1.0,0.0,3.0,1.0,0.0
17664720,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.4236339926719665,0.349884033203125,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9021390080451964,0.2862874269485473,0.2713730931282043,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8209746479988098,0.214033618569374,0.1503409892320633,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.861578643321991,0.2495178431272506,0.2369851022958755,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6981108784675598,0.1299621611833572,0.5900958180427551,285.0602722167969,284.95001220703125,301.3774108886719,296.6079406738281,299.2143249511719,297.2585144042969,285.0583801269531,1.0,0.3626260161399841,1.0,1.0,0.7056095600128174,1.0,-1.9188578128814693,0.908707320690155,1.0101505517959597,0.4672214090824127,1.0,1.0,0.0,60.37348556518555,58.0,49111.421875,0.0,598.2884521484375,1.0,280.64288330078125,283.7522277832031,299.5971069335937,302.7644958496094,293.1499938964844,293.1499938964844,280.3500061035156,32126.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419171333312988,1.0,0.0,0.0,3.77680253982544,3.776827096939087,9.517915486867424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.9599609375,0.0,1648.884521484375,1895.4371337890625,0.0,1955.9410400390625,0.9309415817260742,1.0,0.0,3.0,1.0,0.0
17664780,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.4204961657524109,0.3465597629547119,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9076426029205322,0.2882852554321289,0.2734735608100891,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8246055841445923,0.2148218601942062,0.1510352939367294,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8656391501426697,0.2504735291004181,0.2380828410387039,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7006504535675049,0.1299352347850799,0.5905057787895203,284.8703308105469,284.95001220703125,301.3884582519531,296.6142578125,299.2161865234375,297.2532653808594,284.8741455078125,1.0,0.3616596162319183,1.0,1.0,0.7062252759933472,1.0,-1.9200518131256104,0.9089863896369934,1.0110653638839722,0.4674541652202606,0.8779808878898621,0.8779808878898621,0.0,59.72288131713867,46.0,49805.94140625,0.0,597.0277709960938,1.0,280.35711669921875,283.5603332519531,299.6512145996094,302.9439697265625,293.1499938964844,293.1499938964844,280.6499938964844,38839.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539294362068176,1.0,0.0,0.0,3.7120087146759033,3.712033748626709,9.194142762680712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.1787109375,0.0,1624.8648681640625,1895.4371337890625,0.0,2059.5419921875,0.920444667339325,1.0,0.0,3.0,1.0,0.0
17664840,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.4204961657524109,0.3465597629547119,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9076426029205322,0.2882852554321289,0.2734735608100891,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8246055841445923,0.2148218601942062,0.1510352939367294,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8656391501426697,0.2504735291004181,0.2380828410387039,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7006504535675049,0.1299352347850799,0.5905057787895203,284.8703308105469,284.95001220703125,301.3884582519531,296.6142578125,299.2161865234375,297.2532653808594,284.8741455078125,1.0,0.3616596162319183,1.0,1.0,0.7062252759933472,1.0,-1.9200518131256104,0.9089863896369934,1.0110653638839722,0.4674541652202606,0.8779808878898621,0.8779808878898621,0.0,59.72288131713867,46.0,49805.94140625,0.0,597.0277709960938,1.0,280.35711669921875,283.5603332519531,299.6512145996094,302.9439697265625,293.1499938964844,293.1499938964844,280.6499938964844,38839.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539294362068176,1.0,0.0,0.0,3.7120087146759033,3.712033748626709,9.194142762680712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.1787109375,0.0,1624.8648681640625,1895.4371337890625,0.0,2059.5419921875,0.920444667339325,1.0,0.0,3.0,1.0,0.0
17664900,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.4205755889415741,0.3407091498374939,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9144846200942992,0.2894207537174225,0.2743418514728546,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.829350471496582,0.2153263986110687,0.1512533128261566,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8710378408432007,0.2510532140731811,0.2384514808654785,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7046796083450317,0.1299517601728439,0.5900354981422424,285.01824951171875,284.95001220703125,301.3956604003906,296.6171875,299.2193298339844,297.2538757324219,285.0304260253906,1.0,0.3595165312290191,1.0,1.0,0.7065331339836121,1.0,-1.9142121076583865,0.9059370160102844,1.0082751512527466,0.4657290279865265,0.971641480922699,0.971641480922699,0.0,58.3922233581543,46.0,49011.09765625,0.0,588.437255859375,1.0,280.6034545898437,283.7289428710937,299.5864562988281,302.72100830078125,293.1499938964844,293.1499938964844,280.6499938964844,34568.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472115755081177,1.0,0.0,0.0,3.7364890575408936,3.736513614654541,9.315811553278764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.71533203125,0.0,1620.57373046875,1895.4371337890625,0.0,2001.376220703125,0.9256632328033448,1.0,0.0,3.0,1.0,0.0
17664960,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.4222001433372497,0.331740140914917,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9254195094108582,0.2907674610614776,0.2754766047000885,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8369427919387817,0.2160170227289199,0.1516410261392593,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.879676342010498,0.2518194019794464,0.2390467077493667,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7113023400306702,0.1301017552614212,0.590145468711853,285.02349853515625,284.95001220703125,301.4040222167969,296.6199645996094,299.2251892089844,297.2587280273437,285.0185546875,1.0,0.356470376253128,1.0,1.0,0.7067387104034424,1.0,-1.906119465827942,0.9018109440803528,1.0043084621429443,0.4634156227111816,1.0,1.0,0.0,56.41239547729492,49.0,48981.74609375,0.0,576.17333984375,1.0,280.6434631347656,283.71026611328125,299.595703125,302.7718505859375,293.1499938964844,293.1499938964844,280.3500061035156,32905.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447969913482666,1.0,0.0,0.0,3.822074174880981,3.822099208831787,9.747460580911138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9267578125,0.0,1708.9200439453125,1895.4371337890625,0.0,1980.60986328125,0.9418332576751708,1.0,0.0,3.0,1.0,0.0
17665020,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.4260653853416443,0.3221324682235718,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9386577010154724,0.2927491366863251,0.2774710655212402,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8458060026168823,0.2167639136314392,0.1522413790225982,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8897659778594971,0.2527158260345459,0.2400021404027938,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7182730436325073,0.1301456540822982,0.5903754830360413,284.8524169921875,284.95001220703125,301.4244079589844,296.6250305175781,299.2348937988281,297.2603454589844,284.8609313964844,1.0,0.3539338409900665,1.0,1.0,0.7071499228477478,1.0,-1.8991129398345947,0.8981733918190002,1.0009394884109497,0.4611947536468506,0.8514858484268188,0.8514858484268188,0.0,54.38017654418945,52.0,49165.109375,0.0,564.6084594726562,1.0,280.3562316894531,283.558837890625,299.64288330078125,302.897705078125,293.1499938964844,293.1499938964844,280.6499938964844,41158.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75279700756073,1.0,0.0,0.0,3.660038709640503,3.6600637435913086,8.938499718169624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.14501953125,0.0,1583.0675048828125,1895.4371337890625,0.0,2049.69775390625,0.9111440181732178,1.0,0.0,3.0,1.0,0.0
17665080,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.4260653853416443,0.3221324682235718,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9386577010154724,0.2927491366863251,0.2774710655212402,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8458060026168823,0.2167639136314392,0.1522413790225982,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8897659778594971,0.2527158260345459,0.2400021404027938,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7182730436325073,0.1301456540822982,0.5903754830360413,284.8524169921875,284.95001220703125,301.4244079589844,296.6250305175781,299.2348937988281,297.2603454589844,284.8609313964844,1.0,0.3539338409900665,1.0,1.0,0.7071499228477478,1.0,-1.8991129398345947,0.8981733918190002,1.0009394884109497,0.4611947536468506,0.8514858484268188,0.8514858484268188,0.0,54.38017654418945,52.0,49165.109375,0.0,564.6084594726562,1.0,280.3562316894531,283.558837890625,299.64288330078125,302.897705078125,293.1499938964844,293.1499938964844,280.6499938964844,41158.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75279700756073,1.0,0.0,0.0,3.660038709640503,3.6600637435913086,8.938499718169624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.14501953125,0.0,1583.0675048828125,1895.4371337890625,0.0,2049.69775390625,0.9111440181732178,1.0,0.0,3.0,1.0,0.0
17665140,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.4311138391494751,0.317384660243988,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9468573331832886,0.2954565584659576,0.279725581407547,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8511835336685181,0.2180992364883422,0.1529886722564697,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8957688212394714,0.254187673330307,0.2411420345306396,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7219902276992798,0.1305136680603027,0.5912681221961975,285.0284118652344,284.95001220703125,301.45001220703125,296.6294250488281,299.2519836425781,297.2703552246094,285.0247802734375,1.0,0.3532323241233825,1.0,1.0,0.7075611352920532,1.0,-1.8994508981704712,0.8981822729110718,1.0012686252593994,0.4610430896282196,0.9887147545814514,0.9887147545814514,0.0,53.48585891723633,55.0,48625.46875,0.0,561.9566650390625,1.0,280.64324951171875,283.7192687988281,299.5968017578125,302.7420959472656,293.1499938964844,293.1499938964844,280.3500061035156,32868.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417279481887817,1.0,0.0,0.0,3.7818100452423096,3.781834602355957,9.54317101786728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.166015625,0.0,1660.5445556640625,1895.4371337890625,0.0,1954.32421875,0.9327431917190552,1.0,0.0,3.0,1.0,0.0
17665200,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.4311138391494751,0.317384660243988,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9468573331832886,0.2954565584659576,0.279725581407547,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8511835336685181,0.2180992364883422,0.1529886722564697,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8957688212394714,0.254187673330307,0.2411420345306396,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7219902276992798,0.1305136680603027,0.5912681221961975,285.0284118652344,284.95001220703125,301.45001220703125,296.6294250488281,299.2519836425781,297.2703552246094,285.0247802734375,1.0,0.3532323241233825,1.0,1.0,0.7075611352920532,1.0,-1.8994508981704712,0.8981822729110718,1.0012686252593994,0.4610430896282196,0.9887147545814514,0.9887147545814514,0.0,53.48585891723633,55.0,48625.46875,0.0,561.9566650390625,1.0,280.64324951171875,283.7192687988281,299.5968017578125,302.7420959472656,293.1499938964844,293.1499938964844,280.3500061035156,32868.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417279481887817,1.0,0.0,0.0,3.7818100452423096,3.781834602355957,9.54317101786728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.166015625,0.0,1660.5445556640625,1895.4371337890625,0.0,1954.32421875,0.9327431917190552,1.0,0.0,3.0,1.0,0.0
17665260,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.4346571862697601,0.3166870772838592,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9504976868629456,0.2976749837398529,0.2820147275924682,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8530744314193726,0.2189161777496338,0.1537024676799774,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8978529572486877,0.2551496922969818,0.2422447949647903,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.722899854183197,0.1306445151567459,0.5923522114753723,284.8705139160156,284.95001220703125,301.4811096191406,296.6358947753906,299.2680358886719,297.2725830078125,284.8788146972656,1.0,0.3540187478065491,1.0,1.0,0.7075920104980469,1.0,-1.904844164848328,0.9008538126945496,1.0039904117584229,0.4624918103218078,0.8562966585159302,0.8562966585159302,0.0,53.48208999633789,73.0,49093.60546875,0.0,565.76171875,1.0,280.3565979003906,283.5714416503906,299.6560974121094,302.8990173339844,293.1499938964844,293.1499938964844,280.6499938964844,40420.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503781318664551,1.0,0.0,0.0,3.641825914382935,3.641850471496582,8.849762593854393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.1162109375,0.0,1557.093017578125,1895.4371337890625,0.0,2028.7235107421875,0.9067346453666688,1.0,0.0,3.0,1.0,0.0
17665320,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.4346571862697601,0.3166870772838592,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9504976868629456,0.2976749837398529,0.2820147275924682,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8530744314193726,0.2189161777496338,0.1537024676799774,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8978529572486877,0.2551496922969818,0.2422447949647903,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.722899854183197,0.1306445151567459,0.5923522114753723,284.8705139160156,284.95001220703125,301.4811096191406,296.6358947753906,299.2680358886719,297.2725830078125,284.8788146972656,1.0,0.3540187478065491,1.0,1.0,0.7075920104980469,1.0,-1.904844164848328,0.9008538126945496,1.0039904117584229,0.4624918103218078,0.8562966585159302,0.8562966585159302,0.0,53.48208999633789,73.0,49093.60546875,0.0,565.76171875,1.0,280.3565979003906,283.5714416503906,299.6560974121094,302.8990173339844,293.1499938964844,293.1499938964844,280.6499938964844,40420.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503781318664551,1.0,0.0,0.0,3.641825914382935,3.641850471496582,8.849762593854393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.1162109375,0.0,1557.093017578125,1895.4371337890625,0.0,2028.7235107421875,0.9067346453666688,1.0,0.0,3.0,1.0,0.0
17665380,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.4360150396823883,0.3329814076423645,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9359126091003418,0.3006149232387543,0.2846432626247406,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8410555124282837,0.2203090488910675,0.1545999646186828,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8842100501060486,0.2566786706447601,0.2435865998268127,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7120601534843445,0.13106669485569,0.5942284464836121,285.06658935546875,284.95001220703125,301.5174865722656,296.6470642089844,299.28790283203125,297.2747497558594,285.0663757324219,1.0,0.3618445098400116,1.0,1.0,0.7076228260993958,1.0,-1.9324871301651,0.9146554470062256,1.0178316831588743,0.4699202179908752,1.0,1.0,0.0,57.274810791015625,91.0,49204.04296875,0.0,598.1105346679688,1.0,280.6432189941406,283.7471923828125,299.6222839355469,302.7850646972656,293.1499938964844,293.1499938964844,280.3500061035156,32325.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408637404441833,1.0,0.0,0.0,3.788825750350952,3.7888503074646,9.57861061579024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.400390625,0.0,1664.63623046875,1895.4371337890625,0.0,1946.9456787109373,0.9338427782058716,1.0,0.0,3.0,1.0,0.0
17665440,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.4360150396823883,0.3329814076423645,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9359126091003418,0.3006149232387543,0.2846432626247406,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8410555124282837,0.2203090488910675,0.1545999646186828,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8842100501060486,0.2566786706447601,0.2435865998268127,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7120601534843445,0.13106669485569,0.5942284464836121,285.06658935546875,284.95001220703125,301.5174865722656,296.6470642089844,299.28790283203125,297.2747497558594,285.0663757324219,1.0,0.3618445098400116,1.0,1.0,0.7076228260993958,1.0,-1.9324871301651,0.9146554470062256,1.0178316831588743,0.4699202179908752,1.0,1.0,0.0,57.274810791015625,91.0,49204.04296875,0.0,598.1105346679688,1.0,280.6432189941406,283.7471923828125,299.6222839355469,302.7850646972656,293.1499938964844,293.1499938964844,280.3500061035156,32325.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408637404441833,1.0,0.0,0.0,3.788825750350952,3.7888503074646,9.57861061579024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.400390625,0.0,1664.63623046875,1895.4371337890625,0.0,1946.9456787109373,0.9338427782058716,1.0,0.0,3.0,1.0,0.0
17665500,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.4340468347072601,0.3463517427444458,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9235996007919312,0.3019611835479736,0.2861593663692474,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8317223787307739,0.2208910286426544,0.1551774144172668,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8734959959983826,0.25733682513237,0.2444367855787277,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.7030280828475952,0.131251573562622,0.5958318114280701,284.9345092773437,284.95001220703125,301.5375671386719,296.654296875,299.2951965332031,297.2684936523437,284.9208679199219,1.0,0.3678160607814789,1.0,1.0,0.7076382637023926,1.0,-1.95399820804596,0.9253734350204468,1.0286247730255127,0.4758318364620209,0.9474363327026368,0.9474363327026368,0.0,60.48946380615234,91.0,50638.82421875,0.0,624.75244140625,1.0,280.3946838378906,283.5762634277344,299.7005310058594,303.0506591796875,293.1499938964844,293.1499938964844,280.3500061035156,34261.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493129372596741,1.0,0.0,0.0,3.821144580841065,3.821170091629028,9.742719839778149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.6025390625,0.0,1718.4222412109375,1895.4371337890625,0.0,2019.5098876953125,0.9414166808128356,1.0,0.0,3.0,1.0,0.0
17665560,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9990000128746032,0.4297612011432647,0.3630888760089874,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9086794257164,0.3030683100223541,0.2874160408973694,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.82026606798172,0.2212529927492141,0.1555852442979812,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8605725765228271,0.2577744722366333,0.245060384273529,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.6918070316314697,0.1312993019819259,0.5969476103782654,284.9218444824219,284.95001220703125,301.5588073730469,296.6625671386719,299.3014831542969,297.2595520019531,284.9276733398437,1.0,0.374872088432312,1.0,1.0,0.7080711126327515,1.0,-1.978181004524231,0.9372531771659852,1.0409278869628906,0.4823299944400787,0.9276283979415894,0.9276283979415894,0.0,64.60529327392578,94.0,51114.56640625,0.0,657.0443725585938,1.0,280.3563842773437,283.5813903808594,299.7061767578125,303.04718017578125,293.1499938964844,293.1499938964844,280.04998779296875,36557.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753884494304657,1.0,0.0,0.0,3.7837119102478014,3.783737421035767,9.55277187131287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.3193359375,0.0,1691.403564453125,1895.4371337890625,0.0,2059.15087890625,0.935584545135498,1.0,0.0,3.0,1.0,0.0
17665620,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.988026797771454,0.4182956218719482,0.3791208863258362,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8829771280288696,0.3051148355007171,0.2896950244903564,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7970579862594604,0.2217974066734314,0.1562286913394928,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8369191884994507,0.2584612369537353,0.2460678219795227,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6702141165733337,0.1310495734214782,0.5978472232818604,284.8821716308594,284.95001220703125,301.6046447753906,296.6820678710937,299.3167419433594,297.246337890625,284.8888244628906,1.0,0.3852787613868713,1.0,1.0,0.7089368104934692,1.0,-2.003182411193848,0.9492664933204652,1.0539158582687378,0.4891538321971893,0.8458444476127625,0.8458444476127625,0.0,73.03135681152344,97.0,52039.98828125,0.0,705.447509765625,1.0,280.05731201171875,283.5277709960937,299.7176208496094,303.1453552246094,293.1499938964844,293.1499938964844,280.3500061035156,40976.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642629742622375,1.0,0.0,0.0,3.579952478408813,3.579976797103882,8.55160863011406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.9140625,0.0,1493.1458740234375,1895.4371337890625,0.0,2150.066650390625,0.8943760991096497,1.0,0.0,3.0,1.0,0.0
17665680,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.988026797771454,0.4182956218719482,0.3791208863258362,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8829771280288696,0.3051148355007171,0.2896950244903564,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7970579862594604,0.2217974066734314,0.1562286913394928,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8369191884994507,0.2584612369537353,0.2460678219795227,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6702141165733337,0.1310495734214782,0.5978472232818604,284.8821716308594,284.95001220703125,301.6046447753906,296.6820678710937,299.3167419433594,297.246337890625,284.8888244628906,1.0,0.3852787613868713,1.0,1.0,0.7089368104934692,1.0,-2.003182411193848,0.9492664933204652,1.0539158582687378,0.4891538321971893,0.8458444476127625,0.8458444476127625,0.0,73.03135681152344,97.0,52039.98828125,0.0,705.447509765625,1.0,280.05731201171875,283.5277709960937,299.7176208496094,303.1453552246094,293.1499938964844,293.1499938964844,280.3500061035156,40976.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642629742622375,1.0,0.0,0.0,3.579952478408813,3.579976797103882,8.55160863011406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.9140625,0.0,1493.1458740234375,1895.4371337890625,0.0,2150.066650390625,0.8943760991096497,1.0,0.0,3.0,1.0,0.0
17665740,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9582328200340272,0.4138604998588562,0.3737051784992218,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8613495230674744,0.3078708052635193,0.2924286425113678,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7762618660926819,0.2229339182376861,0.1571421772241592,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.816910445690155,0.2597441673278808,0.2474382072687149,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.651599645614624,0.1309132725000381,0.598418653011322,285.0283203125,284.95001220703125,301.6546325683594,296.7052307128906,299.3416748046875,297.25006103515625,285.025146484375,1.0,0.3926801681518554,1.0,1.0,0.709802508354187,1.0,-2.0034735202789307,0.9490297436714172,1.0544438362121582,0.4888665080070495,0.9704301357269288,0.9704301357269288,0.0,81.51038360595703,100.0,51644.48046875,0.0,734.5817260742188,1.0,280.3424987792969,283.6619567871094,299.6821594238281,303.0096740722656,293.1499938964844,293.1499938964844,280.04998779296875,32721.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552593350410461,1.0,0.0,0.0,3.721545457839966,3.721569538116455,9.241446150554112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0859375,0.0,1589.2247314453125,1895.4371337890625,0.0,2071.122314453125,0.9190926551818848,1.0,0.0,3.0,1.0,0.0
17665800,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9582328200340272,0.4138604998588562,0.3737051784992218,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8613495230674744,0.3078708052635193,0.2924286425113678,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7762618660926819,0.2229339182376861,0.1571421772241592,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.816910445690155,0.2597441673278808,0.2474382072687149,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.651599645614624,0.1309132725000381,0.598418653011322,285.0283203125,284.95001220703125,301.6546325683594,296.7052307128906,299.3416748046875,297.25006103515625,285.025146484375,1.0,0.3926801681518554,1.0,1.0,0.709802508354187,1.0,-2.0034735202789307,0.9490297436714172,1.0544438362121582,0.4888665080070495,0.9704301357269288,0.9704301357269288,0.0,81.51038360595703,100.0,51644.48046875,0.0,734.5817260742188,1.0,280.3424987792969,283.6619567871094,299.6821594238281,303.0096740722656,293.1499938964844,293.1499938964844,280.04998779296875,32721.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552593350410461,1.0,0.0,0.0,3.721545457839966,3.721569538116455,9.241446150554112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0859375,0.0,1589.2247314453125,1895.4371337890625,0.0,2071.122314453125,0.9190926551818848,1.0,0.0,3.0,1.0,0.0
17665860,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.93666011095047,0.4108533859252929,0.3712569773197174,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.848443865776062,0.3099887073040008,0.2948908507823944,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7633183002471924,0.2235151678323745,0.1578748971223831,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8035327196121216,0.2604839205741882,0.2485793530941009,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6400996446609497,0.1305831968784332,0.5985506176948547,284.88543701171875,284.95001220703125,301.7084045410156,296.7317199707031,299.3651123046875,297.2477722167969,284.8927917480469,1.0,0.3985185623168945,1.0,1.0,0.7108356356620789,1.0,-2.0059025287628174,0.9497890472412108,1.056113600730896,0.489111065864563,0.8518997430801392,0.8518997430801392,0.0,87.97278594970703,88.0,52147.15234375,0.0,758.6566162109375,1.0,280.0570373535156,283.52642822265625,299.7515563964844,303.1809997558594,293.1499938964844,293.1499938964844,280.3500061035156,39970.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635622620582581,1.0,0.0,0.0,3.5865466594696045,3.586570978164673,8.583141948292905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.7861328125,0.0,1492.90625,1895.4371337890625,0.0,2143.889404296875,0.8943670988082886,1.0,0.0,3.0,1.0,0.0
17665920,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.93666011095047,0.4108533859252929,0.3712569773197174,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.848443865776062,0.3099887073040008,0.2948908507823944,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7633183002471924,0.2235151678323745,0.1578748971223831,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8035327196121216,0.2604839205741882,0.2485793530941009,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6400996446609497,0.1305831968784332,0.5985506176948547,284.88543701171875,284.95001220703125,301.7084045410156,296.7317199707031,299.3651123046875,297.2477722167969,284.8927917480469,1.0,0.3985185623168945,1.0,1.0,0.7108356356620789,1.0,-2.0059025287628174,0.9497890472412108,1.056113600730896,0.489111065864563,0.8518997430801392,0.8518997430801392,0.0,87.97278594970703,88.0,52147.15234375,0.0,758.6566162109375,1.0,280.0570373535156,283.52642822265625,299.7515563964844,303.1809997558594,293.1499938964844,293.1499938964844,280.3500061035156,39970.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635622620582581,1.0,0.0,0.0,3.5865466594696045,3.586570978164673,8.583141948292905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.7861328125,0.0,1492.90625,1895.4371337890625,0.0,2143.889404296875,0.8943670988082886,1.0,0.0,3.0,1.0,0.0
17665980,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.935671329498291,0.4098105430603027,0.3698405921459198,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8509359955787659,0.3127636611461639,0.2972669005393982,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7646117806434631,0.2246433496475219,0.1585096418857574,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8049311637878418,0.2617547810077667,0.2495747208595276,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6401254534721375,0.1306047737598419,0.5979756116867065,285.0360717773437,284.95001220703125,301.7655639648437,296.7611389160156,299.3941650390625,297.2529602050781,285.03240966796875,1.0,0.3982884287834167,1.0,1.0,0.7118687033653259,1.0,-2.008318901062012,0.9505593180656432,1.0577596426010132,0.4892889857292175,0.9846237897872924,0.9846237897872924,0.0,87.89810943603516,76.0,51849.0078125,0.0,760.4235229492188,1.0,280.3428955078125,283.6614990234375,299.7343444824219,303.0702514648437,293.1499938964844,293.1499938964844,280.04998779296875,32302.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539627552032471,1.0,0.0,0.0,3.737968683242798,3.737993001937866,9.323192102783652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.4951171875,0.0,1604.9249267578125,1895.4371337890625,0.0,2059.83154296875,0.922441840171814,1.0,0.0,3.0,1.0,0.0
17666040,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.935671329498291,0.4098105430603027,0.3698405921459198,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8509359955787659,0.3127636611461639,0.2972669005393982,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7646117806434631,0.2246433496475219,0.1585096418857574,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8049311637878418,0.2617547810077667,0.2495747208595276,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6401254534721375,0.1306047737598419,0.5979756116867065,285.0360717773437,284.95001220703125,301.7655639648437,296.7611389160156,299.3941650390625,297.2529602050781,285.03240966796875,1.0,0.3982884287834167,1.0,1.0,0.7118687033653259,1.0,-2.008318901062012,0.9505593180656432,1.0577596426010132,0.4892889857292175,0.9846237897872924,0.9846237897872924,0.0,87.89810943603516,76.0,51849.0078125,0.0,760.4235229492188,1.0,280.3428955078125,283.6614990234375,299.7343444824219,303.0702514648437,293.1499938964844,293.1499938964844,280.04998779296875,32302.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539627552032471,1.0,0.0,0.0,3.737968683242798,3.737993001937866,9.323192102783652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.4951171875,0.0,1604.9249267578125,1895.4371337890625,0.0,2059.83154296875,0.922441840171814,1.0,0.0,3.0,1.0,0.0
17666100,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9407196640968324,0.4089002311229706,0.3692564666271209,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8563925623893738,0.3139677941799164,0.2984863221645355,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.769141674041748,0.2250562906265258,0.1588429063558578,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.809725821018219,0.2622402310371399,0.2500936686992645,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6433022618293762,0.1305979043245315,0.5978559851646423,284.8796081542969,284.95001220703125,301.7953186035156,296.77685546875,299.4079895019531,297.2532958984375,284.8652648925781,1.0,0.3967796862125397,1.0,1.0,0.7123852968215942,1.0,-2.0099644660949707,0.9511522650718688,1.0588122606277466,0.4895442724227905,0.8865942358970642,0.8865942358970642,0.0,86.05088806152344,76.0,52723.73828125,0.0,755.4783325195312,1.0,280.0953063964844,283.478271484375,299.8118591308594,303.3144226074219,293.1499938964844,293.1499938964844,280.04998779296875,36049.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760829508304596,1.0,0.0,0.0,3.738660097122192,3.738684892654419,9.326640224571748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.4423828125,0.0,1634.4434814453125,1895.4371337890625,0.0,2119.852294921875,0.923125982284546,1.0,0.0,3.0,1.0,0.0
17666160,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9469784498214722,0.4076801836490631,0.3681272864341736,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8630780577659607,0.3149722218513489,0.2993845343589782,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.774713933467865,0.2252922505140304,0.1589696407318115,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.815399169921875,0.2625420987606048,0.2503307461738586,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6473591923713684,0.1304914355278015,0.597059428691864,284.88018798828125,284.95001220703125,301.8257751464844,296.793212890625,299.4207763671875,297.25079345703125,284.88677978515625,1.0,0.394471138715744,1.0,1.0,0.7126635313034058,1.0,-2.009169578552246,0.9506275057792664,1.0585421323776243,0.4892112016677856,0.8585840463638306,0.8585840463638306,0.0,83.61984252929688,64.0,52406.4921875,0.0,746.4957885742188,1.0,280.05718994140625,283.511962890625,299.8136291503906,303.2585144042969,293.1499938964844,293.1499938964844,280.3500061035156,39676.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762516975402832,1.0,0.0,0.0,3.619796752929688,3.619821071624756,8.743024295654322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.2080078125,0.0,1527.1019287109375,1895.4371337890625,0.0,2134.685302734375,0.9013054966926576,1.0,0.0,3.0,1.0,0.0
