time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9684244394302368,0.4069717824459076,0.3668080270290375,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8850358128547668,0.3178978860378265,0.301606148481369,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7935312986373901,0.2265435308218002,0.1594733744859695,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8334932923316956,0.263911485671997,0.2511255145072937,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6617946028709412,0.1307270228862762,0.5961256623268127,285.03564453125,284.95001220703125,301.8886108398437,296.8275451660156,299.4532165527344,297.2565002441406,285.0321960449219,1.0,0.388269692659378,1.0,1.0,0.7132200598716736,1.0,-2.0106863975524902,0.9511610269546508,1.0595253705978394,0.4893352389335632,0.9923171997070312,0.9923171997070312,0.0,76.46381378173828,52.0,52078.453125,0.0,723.2550048828125,1.0,280.3431091308594,283.65411376953125,299.80078125,303.1503601074219,293.1499938964844,293.1499938964844,280.04998779296875,32388.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529410719871521,1.0,0.0,0.0,3.76289176940918,3.762916326522827,9.447931574868562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.9794921875,0.0,1634.5755615234375,1895.4371337890625,0.0,2050.949462890625,0.9281332492828368,1.0,0.0,3.0,1.0,0.0
17666280,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9684244394302368,0.4069717824459076,0.3668080270290375,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8850358128547668,0.3178978860378265,0.301606148481369,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7935312986373901,0.2265435308218002,0.1594733744859695,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8334932923316956,0.263911485671997,0.2511255145072937,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.6617946028709412,0.1307270228862762,0.5961256623268127,285.03564453125,284.95001220703125,301.8886108398437,296.8275451660156,299.4532165527344,297.2565002441406,285.0321960449219,1.0,0.388269692659378,1.0,1.0,0.7132200598716736,1.0,-2.0106863975524902,0.9511610269546508,1.0595253705978394,0.4893352389335632,0.9923171997070312,0.9923171997070312,0.0,76.46381378173828,52.0,52078.453125,0.0,723.2550048828125,1.0,280.3431091308594,283.65411376953125,299.80078125,303.1503601074219,293.1499938964844,293.1499938964844,280.04998779296875,32388.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529410719871521,1.0,0.0,0.0,3.76289176940918,3.762916326522827,9.447931574868562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.9794921875,0.0,1634.5755615234375,1895.4371337890625,0.0,2050.949462890625,0.9281332492828368,1.0,0.0,3.0,1.0,0.0
17666340,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9944012761116028,0.4050647020339966,0.3651569187641144,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9177065491676332,0.3202610313892364,0.3037037551403045,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.819882869720459,0.227323830127716,0.1599009484052658,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8601043224334717,0.264810562133789,0.2518176734447479,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6840533018112183,0.1308065801858902,0.5952894687652588,284.8766784667969,284.95001220703125,301.9537048339844,296.86383056640625,299.48272705078125,297.2549133300781,284.88348388671875,1.0,0.3805585503578186,1.0,1.0,0.7137765884399414,1.0,-2.0115678310394287,0.9513550996780396,1.0602128505706787,0.4893776774406433,0.8637496829032898,0.8637496829032898,0.0,67.77709197998047,40.0,52673.89453125,0.0,694.2185668945312,1.0,280.0566711425781,283.5010070800781,299.884521484375,303.3453674316406,293.1499938964844,293.1499938964844,280.3500061035156,39666.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615062594413757,1.0,0.0,0.0,3.648833751678467,3.648858547210693,8.883855002750352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.375,0.0,1559.2945556640625,1895.4371337890625,0.0,2125.797119140625,0.907711386680603,1.0,0.0,3.0,1.0,0.0
17666400,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9944012761116028,0.4050647020339966,0.3651569187641144,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9177065491676332,0.3202610313892364,0.3037037551403045,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.819882869720459,0.227323830127716,0.1599009484052658,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8601043224334717,0.264810562133789,0.2518176734447479,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6840533018112183,0.1308065801858902,0.5952894687652588,284.8766784667969,284.95001220703125,301.9537048339844,296.86383056640625,299.48272705078125,297.2549133300781,284.88348388671875,1.0,0.3805585503578186,1.0,1.0,0.7137765884399414,1.0,-2.0115678310394287,0.9513550996780396,1.0602128505706787,0.4893776774406433,0.8637496829032898,0.8637496829032898,0.0,67.77709197998047,40.0,52673.89453125,0.0,694.2185668945312,1.0,280.0566711425781,283.5010070800781,299.884521484375,303.3453674316406,293.1499938964844,293.1499938964844,280.3500061035156,39666.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615062594413757,1.0,0.0,0.0,3.648833751678467,3.648858547210693,8.883855002750352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.375,0.0,1559.2945556640625,1895.4371337890625,0.0,2125.797119140625,0.907711386680603,1.0,0.0,3.0,1.0,0.0
17666460,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.407013475894928,0.3418633639812469,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9523191452026368,0.3232369720935821,0.3060305714607239,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8439664840698242,0.2286010086536407,0.1604650020599365,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.887338399887085,0.2661918997764587,0.2526797354221344,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7059369087219238,0.1311514377593994,0.595038890838623,285.0120544433594,284.95001220703125,302.02069091796875,296.9017333984375,299.5164489746094,297.2622375488281,285.0066833496094,1.0,0.3706450462341308,1.0,1.0,0.7142946124076843,1.0,-1.9878199100494385,0.9392731189727784,1.0485467910766602,0.4827398061752319,0.9784006476402284,0.9784006476402284,0.0,60.42881774902344,43.0,51836.65625,0.0,650.4071044921875,1.0,280.3424072265625,283.6295166015625,299.8720397949219,303.2202453613281,293.1499938964844,293.1499938964844,280.04998779296875,33055.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515015006065369,1.0,0.0,0.0,3.773851156234741,3.7738757133483887,9.503045248493436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.6123046875,0.0,1652.5946044921875,1895.4371337890625,0.0,2038.455322265625,0.9309486150741576,1.0,0.0,3.0,1.0,0.0
17666520,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.407013475894928,0.3418633639812469,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9523191452026368,0.3232369720935821,0.3060305714607239,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8439664840698242,0.2286010086536407,0.1604650020599365,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.887338399887085,0.2661918997764587,0.2526797354221344,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7059369087219238,0.1311514377593994,0.595038890838623,285.0120544433594,284.95001220703125,302.02069091796875,296.9017333984375,299.5164489746094,297.2622375488281,285.0066833496094,1.0,0.3706450462341308,1.0,1.0,0.7142946124076843,1.0,-1.9878199100494385,0.9392731189727784,1.0485467910766602,0.4827398061752319,0.9784006476402284,0.9784006476402284,0.0,60.42881774902344,43.0,51836.65625,0.0,650.4071044921875,1.0,280.3424072265625,283.6295166015625,299.8720397949219,303.2202453613281,293.1499938964844,293.1499938964844,280.04998779296875,33055.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515015006065369,1.0,0.0,0.0,3.773851156234741,3.7738757133483887,9.503045248493436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.6123046875,0.0,1652.5946044921875,1895.4371337890625,0.0,2038.455322265625,0.9309486150741576,1.0,0.0,3.0,1.0,0.0
17666580,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.4128545522689819,0.3217113316059112,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9746150374412536,0.3255834579467773,0.308284044265747,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8616726398468018,0.2293434292078018,0.1609955430030822,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9071691036224364,0.267040342092514,0.253499686717987,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7206358909606934,0.1314204931259155,0.5957518219947815,284.8625793457031,284.95001220703125,302.0892028808594,296.9408874511719,299.5489196777344,297.265380859375,284.87158203125,1.0,0.3644298315048218,1.0,1.0,0.7148126363754272,1.0,-1.9687931537628167,0.9296334385871888,1.039159655570984,0.4770962297916412,0.837846577167511,0.837846577167511,0.0,55.98494720458984,61.0,51732.765625,0.0,620.860107421875,1.0,280.0568542480469,283.506103515625,299.94635009765625,303.3568420410156,293.1499938964844,293.1499938964844,280.3500061035156,41589.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756973922252655,1.0,0.0,0.0,3.5768537521362305,3.57687783241272,8.536810582882026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.2158203125,0.0,1494.28466796875,1895.4371337890625,0.0,2086.083251953125,0.8935552835464478,1.0,0.0,3.0,1.0,0.0
17666640,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.4128545522689819,0.3217113316059112,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9746150374412536,0.3255834579467773,0.308284044265747,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8616726398468018,0.2293434292078018,0.1609955430030822,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9071691036224364,0.267040342092514,0.253499686717987,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7206358909606934,0.1314204931259155,0.5957518219947815,284.8625793457031,284.95001220703125,302.0892028808594,296.9408874511719,299.5489196777344,297.265380859375,284.87158203125,1.0,0.3644298315048218,1.0,1.0,0.7148126363754272,1.0,-1.9687931537628167,0.9296334385871888,1.039159655570984,0.4770962297916412,0.837846577167511,0.837846577167511,0.0,55.98494720458984,61.0,51732.765625,0.0,620.860107421875,1.0,280.0568542480469,283.506103515625,299.94635009765625,303.3568420410156,293.1499938964844,293.1499938964844,280.3500061035156,41589.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756973922252655,1.0,0.0,0.0,3.5768537521362305,3.57687783241272,8.536810582882026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.2158203125,0.0,1494.28466796875,1895.4371337890625,0.0,2086.083251953125,0.8935552835464478,1.0,0.0,3.0,1.0,0.0
17666700,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.4162303507328033,0.3198779821395874,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9774927496910096,0.3270779550075531,0.3094673752784729,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8638374209403992,0.2299724370241165,0.161295011639595,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9096516966819764,0.267714262008667,0.2539491057395935,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7222184538841248,0.1317062973976135,0.5965157747268677,285.0203857421875,284.95001220703125,302.1239013671875,296.9608154296875,299.5679626464844,297.2704467773437,285.0319519042969,1.0,0.3647097051143646,1.0,1.0,0.7150716781616211,1.0,-1.969811201095581,0.9300763607025146,1.0397348403930664,0.4771024584770202,0.9384900331497192,0.9384900331497192,0.0,55.65486145019531,61.0,51212.9609375,0.0,620.5284423828125,1.0,280.3002624511719,283.6712341308594,299.90631103515625,303.159423828125,293.1499938964844,293.1499938964844,280.3500061035156,34774.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481833696365356,1.0,0.0,0.0,3.621222257614136,3.621245622634888,8.749910875849309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.4345703125,0.0,1492.2928466796875,1895.4371337890625,0.0,2009.755615234375,0.9003880620002747,1.0,0.0,3.0,1.0,0.0
17666760,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.4188908040523529,0.3227896094322204,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9762911796569824,0.3287845849990845,0.3110335767269134,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8622030019760132,0.2307831794023513,0.1618359386920929,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9076535701751708,0.2685744166374206,0.2547248005867004,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7208163738250732,0.1321020722389221,0.5982248187065125,285.0331726074219,284.95001220703125,302.1588439941406,296.98095703125,299.5882873535156,297.27655029296875,285.0312805175781,1.0,0.3668508231639862,1.0,1.0,0.7150416970252991,1.0,-1.9788130521774288,0.9345782995224,1.0442347526550293,0.4795209467411041,0.9752068519592284,0.9752068519592284,0.0,56.43025207519531,79.0,51581.9609375,0.0,629.978271484375,1.0,280.3426208496094,283.6582946777344,299.9440612792969,303.2548217773437,293.1499938964844,293.1499938964844,280.04998779296875,32538.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450547218322754,1.0,0.0,0.0,3.7202186584472656,3.720242738723755,9.234857998308144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.720703125,0.0,1586.301513671875,1895.4371337890625,0.0,1982.82275390625,0.9187418222427368,1.0,0.0,3.0,1.0,0.0
17666820,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.4184301793575287,0.3419868350028991,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9608230590820312,0.3314253687858581,0.3138792216777801,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8476913571357727,0.2317492812871933,0.1627543121576309,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8912907242774963,0.2696515619754791,0.2560695111751556,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.708467960357666,0.1325194090604782,0.6013523936271667,284.9093322753906,284.95001220703125,302.2292175292969,297.0216064453125,299.6214904785156,297.2723083496094,284.917724609375,1.0,0.3757763803005218,1.0,1.0,0.714981734752655,1.0,-2.0117459297180176,0.9510071873664856,1.0607386827468872,0.4886021018028259,0.880000114440918,0.880000114440918,0.0,61.0394287109375,82.0,52943.3515625,0.0,671.28857421875,1.0,280.056884765625,283.5265808105469,300.0467529296875,303.5030822753906,293.1499938964844,293.1499938964844,280.3500061035156,38285.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544183731079102,1.0,0.0,0.0,3.640977621078491,3.64100193977356,8.845641445986985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.259765625,0.0,1540.2139892578125,1895.4371337890625,0.0,2063.796875,0.9053736925125122,1.0,0.0,3.0,1.0,0.0
17666880,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.4184301793575287,0.3419868350028991,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9608230590820312,0.3314253687858581,0.3138792216777801,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8476913571357727,0.2317492812871933,0.1627543121576309,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8912907242774963,0.2696515619754791,0.2560695111751556,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.708467960357666,0.1325194090604782,0.6013523936271667,284.9093322753906,284.95001220703125,302.2292175292969,297.0216064453125,299.6214904785156,297.2723083496094,284.917724609375,1.0,0.3757763803005218,1.0,1.0,0.714981734752655,1.0,-2.0117459297180176,0.9510071873664856,1.0607386827468872,0.4886021018028259,0.880000114440918,0.880000114440918,0.0,61.0394287109375,82.0,52943.3515625,0.0,671.28857421875,1.0,280.056884765625,283.5265808105469,300.0467529296875,303.5030822753906,293.1499938964844,293.1499938964844,280.3500061035156,38285.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544183731079102,1.0,0.0,0.0,3.640977621078491,3.64100193977356,8.845641445986985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.259765625,0.0,1540.2139892578125,1895.4371337890625,0.0,2063.796875,0.9053736925125122,1.0,0.0,3.0,1.0,0.0
17666940,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.4135909974575043,0.3599267601966858,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.946498453617096,0.3347277641296386,0.3168984353542328,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8357192277908325,0.2332425266504287,0.1637580096721649,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8775646686553955,0.2712553143501282,0.2575292885303497,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.6969069838523865,0.1330448389053344,0.6040904521942139,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2716064453125,285.099365234375,1.0,0.3837368488311767,1.0,1.0,0.7149218320846558,1.0,-2.0431699752807617,0.9666518568992616,1.0765180587768557,0.4974491894245147,1.0,1.0,0.0,65.58314514160156,85.0,53286.421875,0.0,712.3856201171875,1.0,280.3431396484375,283.69354248046875,300.053466796875,303.4652404785156,293.1499938964844,293.1499938964844,280.04998779296875,32525.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486410140991211,1.0,0.0,0.0,3.800398588180542,3.800423383712769,9.637216180635733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1904296875,0.0,1679.953857421875,1895.4371337890625,0.0,2013.7059326171875,0.9365078806877136,1.0,0.0,3.0,1.0,0.0
17667000,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.4135909974575043,0.3599267601966858,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.946498453617096,0.3347277641296386,0.3168984353542328,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8357192277908325,0.2332425266504287,0.1637580096721649,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8775646686553955,0.2712553143501282,0.2575292885303497,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.6969069838523865,0.1330448389053344,0.6040904521942139,285.0984191894531,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2716064453125,285.099365234375,1.0,0.3837368488311767,1.0,1.0,0.7149218320846558,1.0,-2.0431699752807617,0.9666518568992616,1.0765180587768557,0.4974491894245147,1.0,1.0,0.0,65.58314514160156,85.0,53286.421875,0.0,712.3856201171875,1.0,280.3431396484375,283.69354248046875,300.053466796875,303.4652404785156,293.1499938964844,293.1499938964844,280.04998779296875,32525.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486410140991211,1.0,0.0,0.0,3.800398588180542,3.800423383712769,9.637216180635733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.1904296875,0.0,1679.953857421875,1895.4371337890625,0.0,2013.7059326171875,0.9365078806877136,1.0,0.0,3.0,1.0,0.0
17667060,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9901660084724426,0.4064930081367492,0.3676181733608246,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9279105067253112,0.3372960388660431,0.3198150396347046,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8215396404266357,0.2341315299272537,0.1647121310234069,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8614377379417419,0.2722742259502411,0.2589395940303802,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.682820200920105,0.1331070810556411,0.6061784029006958,284.9141540527344,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2655639648437,284.91436767578125,1.0,0.3907323777675628,1.0,1.0,0.716245710849762,1.0,-2.061007261276245,0.974940061569214,1.0860671997070312,0.5020794868469238,0.9350046515464784,0.9350046515464784,0.0,71.02093505859375,88.0,54765.12890625,0.0,746.36181640625,1.0,280.055908203125,283.4827575683594,300.1460876464844,303.7337951660156,293.1499938964844,293.1499938964844,279.75,36163.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613681554794312,1.0,0.0,0.0,3.819535732269287,3.81956148147583,9.734517334436532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.42578125,0.0,1731.369384765625,1895.4371337890625,0.0,2124.583740234375,0.9430062174797058,1.0,0.0,3.0,1.0,0.0
17667120,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9901660084724426,0.4064930081367492,0.3676181733608246,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9279105067253112,0.3372960388660431,0.3198150396347046,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8215396404266357,0.2341315299272537,0.1647121310234069,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8614377379417419,0.2722742259502411,0.2589395940303802,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.682820200920105,0.1331070810556411,0.6061784029006958,284.9141540527344,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2655639648437,284.91436767578125,1.0,0.3907323777675628,1.0,1.0,0.716245710849762,1.0,-2.061007261276245,0.974940061569214,1.0860671997070312,0.5020794868469238,0.9350046515464784,0.9350046515464784,0.0,71.02093505859375,88.0,54765.12890625,0.0,746.36181640625,1.0,280.055908203125,283.4827575683594,300.1460876464844,303.7337951660156,293.1499938964844,293.1499938964844,279.75,36163.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613681554794312,1.0,0.0,0.0,3.819535732269287,3.81956148147583,9.734517334436532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.42578125,0.0,1731.369384765625,1895.4371337890625,0.0,2124.583740234375,0.9430062174797058,1.0,0.0,3.0,1.0,0.0
17667180,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9663589000701904,0.4020094871520996,0.3630183339118957,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9063871502876282,0.3392645418643951,0.3219401240348816,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8042154908180237,0.234485313296318,0.1651625484228134,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8433399796485901,0.2727426588535309,0.2596626579761505,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6663562059402466,0.1326731443405151,0.6056733131408691,284.8694152832031,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.25732421875,284.8790588378906,1.0,0.3958895802497864,1.0,1.0,0.7175695896148682,1.0,-2.059110164642334,0.97343111038208,1.085679054260254,0.5010373592376709,0.8335610628128052,0.8335610628128052,0.0,77.32402801513672,91.0,54854.73828125,0.0,766.7638549804688,1.0,279.75732421875,283.45166015625,300.1579895019531,303.7674560546875,293.1499938964844,293.1499938964844,280.04998779296875,42256.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672496438026428,1.0,0.0,0.0,3.543166160583496,3.5431902408599854,8.376765094908478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.029296875,0.0,1462.9658203125,1895.4371337890625,0.0,2176.454345703125,0.8877334594726562,1.0,0.0,3.0,1.0,0.0
17667240,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9663589000701904,0.4020094871520996,0.3630183339118957,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9063871502876282,0.3392645418643951,0.3219401240348816,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8042154908180237,0.234485313296318,0.1651625484228134,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8433399796485901,0.2727426588535309,0.2596626579761505,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6663562059402466,0.1326731443405151,0.6056733131408691,284.8694152832031,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.25732421875,284.8790588378906,1.0,0.3958895802497864,1.0,1.0,0.7175695896148682,1.0,-2.059110164642334,0.97343111038208,1.085679054260254,0.5010373592376709,0.8335610628128052,0.8335610628128052,0.0,77.32402801513672,91.0,54854.73828125,0.0,766.7638549804688,1.0,279.75732421875,283.45166015625,300.1579895019531,303.7674560546875,293.1499938964844,293.1499938964844,280.04998779296875,42256.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672496438026428,1.0,0.0,0.0,3.543166160583496,3.5431902408599854,8.376765094908478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.029296875,0.0,1462.9658203125,1895.4371337890625,0.0,2176.454345703125,0.8877334594726562,1.0,0.0,3.0,1.0,0.0
17667300,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9574739933013916,0.4012819826602936,0.3619748950004577,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9000744819641113,0.3407020270824432,0.3231778442859649,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7981851696968079,0.2350355684757232,0.1654861122369766,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8374965786933899,0.2733436524868011,0.2601492702960968,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6608051061630249,0.1326391249895095,0.6055107116699219,285.01715087890625,284.95001220703125,302.4761047363281,297.1636657714844,299.7312927246094,297.25885009765625,285.026611328125,1.0,0.3981305360794067,1.0,1.0,0.7182314991950989,1.0,-2.060116767883301,0.9736661314964294,1.086450695991516,0.5010073781013489,0.9286723732948304,0.9286723732948304,0.0,79.78483581542969,91.0,54375.40625,0.0,776.2594604492188,1.0,279.999755859375,283.602294921875,300.1167907714844,303.5707702636719,293.1499938964844,293.1499938964844,280.04998779296875,34930.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591152787208557,1.0,0.0,0.0,3.599129676818848,3.5991530418396,8.643473279335012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.4736328125,0.0,1469.41650390625,1895.4371337890625,0.0,2104.817138671875,0.8954561948776245,1.0,0.0,3.0,1.0,0.0
17667360,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.95091450214386,0.4009077847003937,0.361619234085083,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.895967960357666,0.3423022329807281,0.3247192203998565,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7940943837165833,0.2357336282730102,0.1659988760948181,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8335244059562683,0.2740978598594665,0.2608929574489593,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.656947135925293,0.1327303498983383,0.6060656309127808,285.0202331542969,284.95001220703125,302.51080322265625,297.1833801269531,299.7494506835937,297.26251220703125,285.0174560546875,1.0,0.4003079831600189,1.0,1.0,0.71863853931427,1.0,-2.0637142658233643,0.9752839207649232,1.0884302854537964,0.501821756362915,0.9560480117797852,0.9560480117797852,0.0,81.79710388183594,94.0,54646.34375,0.0,786.4291381835938,1.0,280.0424499511719,283.5845031738281,300.1514892578125,303.6609191894531,293.1499938964844,293.1499938964844,279.75,32913.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563810348510742,1.0,0.0,0.0,3.689789533615112,3.6898133754730233,9.084404268833168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.43359375,0.0,1554.54150390625,1895.4371337890625,0.0,2080.90576171875,0.9120857119560242,1.0,0.0,3.0,1.0,0.0
17667420,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.937089204788208,0.398880273103714,0.3602526783943176,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8876880407333374,0.3446740508079529,0.3273240923881531,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7858205437660217,0.2364544570446014,0.1667492836713791,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8256002068519592,0.2749399244785309,0.2620217800140381,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6495175361633301,0.1326311081647873,0.6067505478858948,284.8974914550781,284.95001220703125,302.5793151855469,297.2218933105469,299.7800598144531,297.2600402832031,284.90447998046875,1.0,0.4043042957782745,1.0,1.0,0.7194526195526123,1.0,-2.0682852268218994,0.9772077202796936,1.091077446937561,0.5028169751167297,0.8512173891067505,0.8512173891067505,0.0,85.84500885009766,97.0,55227.69140625,0.0,804.6493530273438,1.0,279.7573547363281,283.4660949707031,300.2377014160156,303.8575134277344,293.1499938964844,293.1499938964844,280.04998779296875,39610.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638553977012634,1.0,0.0,0.0,3.554651021957397,3.554674863815308,8.431158562416385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.56640625,0.0,1455.9595947265625,1895.4371337890625,0.0,2146.47265625,0.8873005509376526,1.0,0.0,3.0,1.0,0.0
17667480,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.937089204788208,0.398880273103714,0.3602526783943176,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8876880407333374,0.3446740508079529,0.3273240923881531,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7858205437660217,0.2364544570446014,0.1667492836713791,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8256002068519592,0.2749399244785309,0.2620217800140381,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6495175361633301,0.1326311081647873,0.6067505478858948,284.8974914550781,284.95001220703125,302.5793151855469,297.2218933105469,299.7800598144531,297.2600402832031,284.90447998046875,1.0,0.4043042957782745,1.0,1.0,0.7194526195526123,1.0,-2.0682852268218994,0.9772077202796936,1.091077446937561,0.5028169751167297,0.8512173891067505,0.8512173891067505,0.0,85.84500885009766,97.0,55227.69140625,0.0,804.6493530273438,1.0,279.7573547363281,283.4660949707031,300.2377014160156,303.8575134277344,293.1499938964844,293.1499938964844,280.04998779296875,39610.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638553977012634,1.0,0.0,0.0,3.554651021957397,3.554674863815308,8.431158562416385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.56640625,0.0,1455.9595947265625,1895.4371337890625,0.0,2146.47265625,0.8873005509376526,1.0,0.0,3.0,1.0,0.0
17667540,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9260973930358888,0.3981424272060394,0.359370619058609,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8817974328994751,0.3477148115634918,0.330098956823349,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7797017693519592,0.2377208024263382,0.167592704296112,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8196519017219543,0.276318222284317,0.2632683217525482,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.6439433693885803,0.1328306794166565,0.6077367663383484,285.0368347167969,284.95001220703125,302.64630126953125,297.2590026855469,299.8139953613281,297.264892578125,285.033203125,1.0,0.4080006778240204,1.0,1.0,0.7202666997909546,1.0,-2.074248075485229,0.9798474311828612,1.0944006443023682,0.5041150450706482,0.9802921414375304,0.9802921414375304,0.0,89.33185577392578,100.0,55094.71875,0.0,822.2027587890625,1.0,280.0426940917969,283.5887145996094,300.2369384765625,303.7749938964844,293.1499938964844,293.1499938964844,279.75,32138.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554340958595276,1.0,0.0,0.0,3.717178106307984,3.7172021865844727,9.219769481205732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.494140625,0.0,1579.775634765625,1895.4371337890625,0.0,2072.645263671875,0.917621612548828,1.0,0.0,3.0,1.0,0.0
17667600,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9260973930358888,0.3981424272060394,0.359370619058609,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8817974328994751,0.3477148115634918,0.330098956823349,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7797017693519592,0.2377208024263382,0.167592704296112,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8196519017219543,0.276318222284317,0.2632683217525482,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.6439433693885803,0.1328306794166565,0.6077367663383484,285.0368347167969,284.95001220703125,302.64630126953125,297.2590026855469,299.8139953613281,297.264892578125,285.033203125,1.0,0.4080006778240204,1.0,1.0,0.7202666997909546,1.0,-2.074248075485229,0.9798474311828612,1.0944006443023682,0.5041150450706482,0.9802921414375304,0.9802921414375304,0.0,89.33185577392578,100.0,55094.71875,0.0,822.2027587890625,1.0,280.0426940917969,283.5887145996094,300.2369384765625,303.7749938964844,293.1499938964844,293.1499938964844,279.75,32138.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554340958595276,1.0,0.0,0.0,3.717178106307984,3.7172021865844727,9.219769481205732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.494140625,0.0,1579.775634765625,1895.4371337890625,0.0,2072.645263671875,0.917621612548828,1.0,0.0,3.0,1.0,0.0
17667660,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9152473211288452,0.3961401581764221,0.3580711781978607,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8760616779327393,0.3500117063522339,0.3326391577720642,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7737435698509216,0.2383941411972046,0.1683104634284973,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8137568831443787,0.2771111726760864,0.2643527686595917,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6387211680412292,0.1327839791774749,0.608669638633728,284.88916015625,284.95001220703125,302.7113952636719,297.2943725585937,299.84228515625,297.2611083984375,284.8957824707031,1.0,0.4115223884582519,1.0,1.0,0.7210689783096313,1.0,-2.0790281295776367,0.98188054561615,1.0971474647521973,0.5051850080490112,0.8623878955841064,0.8623878955841064,0.0,92.84644317626952,103.0,55776.30078125,0.0,838.8872680664062,1.0,279.7569885253906,283.4444580078125,300.3166809082031,303.97479248046875,293.1499938964844,293.1499938964844,280.04998779296875,39211.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642123699188232,1.0,0.0,0.0,3.610091209411621,3.6101155281066895,8.696202939972864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.2978515625,0.0,1512.98681640625,1895.4371337890625,0.0,2149.6201171875,0.8989862203598022,1.0,0.0,3.0,1.0,0.0
17667720,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9152473211288452,0.3961401581764221,0.3580711781978607,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8760616779327393,0.3500117063522339,0.3326391577720642,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7737435698509216,0.2383941411972046,0.1683104634284973,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8137568831443787,0.2771111726760864,0.2643527686595917,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6387211680412292,0.1327839791774749,0.608669638633728,284.88916015625,284.95001220703125,302.7113952636719,297.2943725585937,299.84228515625,297.2611083984375,284.8957824707031,1.0,0.4115223884582519,1.0,1.0,0.7210689783096313,1.0,-2.0790281295776367,0.98188054561615,1.0971474647521973,0.5051850080490112,0.8623878955841064,0.8623878955841064,0.0,92.84644317626952,103.0,55776.30078125,0.0,838.8872680664062,1.0,279.7569885253906,283.4444580078125,300.3166809082031,303.97479248046875,293.1499938964844,293.1499938964844,280.04998779296875,39211.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642123699188232,1.0,0.0,0.0,3.610091209411621,3.6101155281066895,8.696202939972864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.2978515625,0.0,1512.98681640625,1895.4371337890625,0.0,2149.6201171875,0.8989862203598022,1.0,0.0,3.0,1.0,0.0
17667780,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9066461324691772,0.3954127132892608,0.3571608066558838,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8716840744018555,0.3529966175556183,0.3353278934955597,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7690250873565674,0.2396250814199447,0.1691077947616577,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8088762164115906,0.2784479856491089,0.265531986951828,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6344361901283264,0.1329963356256485,0.6096592545509338,285.0370483398437,284.95001220703125,302.77423095703125,297.3276062011719,299.8738098144531,297.2650756835937,285.03369140625,1.0,0.4148831367492676,1.0,1.0,0.7218713164329529,1.0,-2.084721326828003,0.9843941926956176,1.1003270149230957,0.5064132809638977,0.9947170615196228,0.9947170615196228,0.0,96.02680206298828,106.0,55581.20703125,0.0,855.2891845703125,1.0,280.0430908203125,283.57763671875,300.3077697753906,303.8793334960937,293.1499938964844,293.1499938964844,279.75,32259.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756187379360199,1.0,0.0,0.0,3.761918783187866,3.7619433403015137,9.443046451451664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.255859375,0.0,1632.4393310546875,1895.4371337890625,0.0,2079.215576171875,0.9278111457824708,1.0,0.0,3.0,1.0,0.0
17667840,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9066461324691772,0.3954127132892608,0.3571608066558838,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8716840744018555,0.3529966175556183,0.3353278934955597,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7690250873565674,0.2396250814199447,0.1691077947616577,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8088762164115906,0.2784479856491089,0.265531986951828,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6344361901283264,0.1329963356256485,0.6096592545509338,285.0370483398437,284.95001220703125,302.77423095703125,297.3276062011719,299.8738098144531,297.2650756835937,285.03369140625,1.0,0.4148831367492676,1.0,1.0,0.7218713164329529,1.0,-2.084721326828003,0.9843941926956176,1.1003270149230957,0.5064132809638977,0.9947170615196228,0.9947170615196228,0.0,96.02680206298828,106.0,55581.20703125,0.0,855.2891845703125,1.0,280.0430908203125,283.57763671875,300.3077697753906,303.8793334960937,293.1499938964844,293.1499938964844,279.75,32259.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756187379360199,1.0,0.0,0.0,3.761918783187866,3.7619433403015137,9.443046451451664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.255859375,0.0,1632.4393310546875,1895.4371337890625,0.0,2079.215576171875,0.9278111457824708,1.0,0.0,3.0,1.0,0.0
17667900,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9029894471168518,0.394596129655838,0.3567924499511719,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8698645234107971,0.3542410135269165,0.3367474377155304,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7670285701751709,0.2400534152984619,0.1695611327886581,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8067298531532288,0.2789353728294372,0.2661988735198974,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6326184868812561,0.1330400109291076,0.6104587912559509,284.8809814453125,284.95001220703125,302.8046875,297.3433532714844,299.8876647949219,297.2644348144531,284.8678283691406,1.0,0.4165793359279632,1.0,1.0,0.722272515296936,1.0,-2.088292121887207,0.9859986901283264,1.1022934913635254,0.5072811841964722,0.8971779346466064,0.8971779346466064,0.0,97.55287170410156,106.0,56538.26171875,0.0,863.9508056640625,1.0,279.7947692871094,283.3948669433594,300.3813781738281,304.1288757324219,293.1499938964844,293.1499938964844,279.75,35838.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631707191467285,1.0,0.0,0.0,3.766212701797485,3.76623797416687,9.464615686738398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.634765625,0.0,1665.101318359375,1895.4371337890625,0.0,2140.4404296875,0.9292830228805542,1.0,0.0,3.0,1.0,0.0
17667960,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.898377001285553,0.3934574425220489,0.3559038639068603,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8671851754188538,0.3552476465702057,0.3378253579139709,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7642388939857483,0.2402816116809845,0.1698110699653625,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8037261366844177,0.2792188823223114,0.2665914595127105,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.630214273929596,0.1329585909843444,0.6106117367744446,284.882080078125,284.95001220703125,302.8344421386719,297.35845947265625,299.89947509765625,297.2607727050781,284.8885498046875,1.0,0.418175995349884,1.0,1.0,0.7226915955543518,1.0,-2.089477062225342,0.9864118695259094,1.1030652523040771,0.5074720978736877,0.8706706762313843,0.8706706762313843,0.0,99.3235092163086,109.0,56284.10546875,0.0,871.3294067382812,1.0,279.7567749023437,283.425048828125,300.3817443847656,304.0748291015625,293.1499938964844,293.1499938964844,280.04998779296875,39216.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650687098503113,1.0,0.0,0.0,3.661657094955444,3.661681890487671,8.94640720616735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.0771484375,0.0,1570.3194580078125,1895.4371337890625,0.0,2157.17578125,0.9101979732513428,1.0,0.0,3.0,1.0,0.0
17668020,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8914615511894226,0.3927820026874542,0.3550206422805786,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8636626601219177,0.3582021594047546,0.3404673337936401,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7603533267974854,0.241508662700653,0.1705942749977111,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7994180917739868,0.2805470526218414,0.267747014760971,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6265948414802551,0.1331767439842224,0.6115880012512207,285.0386047363281,284.95001220703125,302.8916015625,297.38653564453125,299.9281005859375,297.2644348144531,285.0356750488281,1.0,0.4213715493679046,1.0,1.0,0.7235298156738281,1.0,-2.0950851440429688,0.98887300491333,1.106212139129639,0.5086594820022583,1.0,1.0,0.0,102.36724090576172,112.0,56022.17578125,0.0,887.3275146484375,1.0,280.0433959960937,283.56890869140625,300.3671569824219,303.96905517578125,293.1499938964844,293.1499938964844,279.75,32540.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571274638175964,1.0,0.0,0.0,3.8008432388305664,3.800868034362793,9.639470590627752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.99609375,0.0,1680.5970458984375,1895.4371337890625,0.0,2087.425048828125,0.9367186427116394,1.0,0.0,3.0,1.0,0.0
