time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8914615511894226,0.3927820026874542,0.3550206422805786,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8636626601219177,0.3582021594047546,0.3404673337936401,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7603533267974854,0.241508662700653,0.1705942749977111,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7994180917739868,0.2805470526218414,0.267747014760971,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6265948414802551,0.1331767439842224,0.6115880012512207,285.0386047363281,284.95001220703125,302.8916015625,297.38653564453125,299.9281005859375,297.2644348144531,285.0356750488281,1.0,0.4213715493679046,1.0,1.0,0.7235298156738281,1.0,-2.0950851440429688,0.98887300491333,1.106212139129639,0.5086594820022583,1.0,1.0,0.0,102.36724090576172,112.0,56022.17578125,0.0,887.3275146484375,1.0,280.0433959960937,283.56890869140625,300.3671569824219,303.96905517578125,293.1499938964844,293.1499938964844,279.75,32540.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571274638175964,1.0,0.0,0.0,3.8008432388305664,3.800868034362793,9.639470590627752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.99609375,0.0,1680.5970458984375,1895.4371337890625,0.0,2087.425048828125,0.9367186427116394,1.0,0.0,3.0,1.0,0.0
17668140,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.88423752784729,0.3908890187740326,0.3538205623626709,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8599120378494263,0.36041259765625,0.3429310023784637,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7563125491142273,0.2421620041131973,0.1712960600852966,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7949203848838806,0.2813118696212768,0.2688013315200805,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6229085922241211,0.1331471353769302,0.6125681400299072,284.8806457519531,284.95001220703125,302.94537353515625,297.4114990234375,299.9505615234375,297.2598571777344,284.8856201171875,1.0,0.4245495200157165,1.0,1.0,0.7243679761886597,1.0,-2.0998942852020264,0.99091374874115,1.108980417251587,0.5097237825393677,0.8801161646842957,0.8801161646842957,0.0,105.5677261352539,115.0,56763.32421875,0.0,903.2181396484376,1.0,279.7572326660156,283.4098815917969,300.4345397949219,304.1595153808594,293.1499938964844,293.1499938964844,280.04998779296875,38995.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660166025161743,1.0,0.0,0.0,3.709824800491333,3.709849834442138,9.183327733808256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.6513671875,0.0,1623.5284423828125,1895.4371337890625,0.0,2165.548095703125,0.9205132722854614,1.0,0.0,3.0,1.0,0.0
17668200,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.88423752784729,0.3908890187740326,0.3538205623626709,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8599120378494263,0.36041259765625,0.3429310023784637,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7563125491142273,0.2421620041131973,0.1712960600852966,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7949203848838806,0.2813118696212768,0.2688013315200805,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6229085922241211,0.1331471353769302,0.6125681400299072,284.8806457519531,284.95001220703125,302.94537353515625,297.4114990234375,299.9505615234375,297.2598571777344,284.8856201171875,1.0,0.4245495200157165,1.0,1.0,0.7243679761886597,1.0,-2.0998942852020264,0.99091374874115,1.108980417251587,0.5097237825393677,0.8801161646842957,0.8801161646842957,0.0,105.5677261352539,115.0,56763.32421875,0.0,903.2181396484376,1.0,279.7572326660156,283.4098815917969,300.4345397949219,304.1595153808594,293.1499938964844,293.1499938964844,280.04998779296875,38995.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660166025161743,1.0,0.0,0.0,3.709824800491333,3.709849834442138,9.183327733808256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.6513671875,0.0,1623.5284423828125,1895.4371337890625,0.0,2165.548095703125,0.9205132722854614,1.0,0.0,3.0,1.0,0.0
17668260,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.878086268901825,0.3902666270732879,0.3529801964759826,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.856934666633606,0.3633302748203277,0.3455305397510528,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7529861927032471,0.2433874458074569,0.1720735430717468,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7911462187767029,0.2826354205608368,0.2699463367462158,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.61963951587677,0.1333698779344558,0.6135486364364624,285.0419616699219,284.95001220703125,302.995361328125,297.4330749511719,299.97564697265625,297.2633056640625,285.0401611328125,1.0,0.4276549220085144,1.0,1.0,0.7252101302146912,1.0,-2.1054880619049072,0.993371605873108,1.112116456031799,0.51090008020401,1.0,1.0,0.0,108.55221557617188,118.0,56398.0625,0.0,919.1465454101562,1.0,280.0433654785156,283.5639953613281,300.4144287109375,304.04315185546875,293.1499938964844,293.1499938964844,279.75,33041.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582552433013916,1.0,0.0,0.0,3.830158472061157,3.830183744430542,9.788740271687857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.79296875,0.0,1719.7603759765625,1895.4371337890625,0.0,2097.286865234375,0.9436253309249878,1.0,0.0,3.0,1.0,0.0
17668320,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.878086268901825,0.3902666270732879,0.3529801964759826,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.856934666633606,0.3633302748203277,0.3455305397510528,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7529861927032471,0.2433874458074569,0.1720735430717468,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7911462187767029,0.2826354205608368,0.2699463367462158,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.61963951587677,0.1333698779344558,0.6135486364364624,285.0419616699219,284.95001220703125,302.995361328125,297.4330749511719,299.97564697265625,297.2633056640625,285.0401611328125,1.0,0.4276549220085144,1.0,1.0,0.7252101302146912,1.0,-2.1054880619049072,0.993371605873108,1.112116456031799,0.51090008020401,1.0,1.0,0.0,108.55221557617188,118.0,56398.0625,0.0,919.1465454101562,1.0,280.0433654785156,283.5639953613281,300.4144287109375,304.04315185546875,293.1499938964844,293.1499938964844,279.75,33041.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582552433013916,1.0,0.0,0.0,3.830158472061157,3.830183744430542,9.788740271687857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.79296875,0.0,1719.7603759765625,1895.4371337890625,0.0,2097.286865234375,0.9436253309249878,1.0,0.0,3.0,1.0,0.0
17668380,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8716546297073364,0.3884561359882355,0.3518573343753814,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8537197113037109,0.3655067384243011,0.34796804189682,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7494990229606628,0.2440489083528518,0.1727828085422516,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7871869206428528,0.2834066748619079,0.2710087597370147,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6162424683570862,0.1333540081977844,0.61458420753479,284.8812866210937,284.95001220703125,303.04119873046875,297.4508972167969,299.99432373046875,297.25860595703125,284.88604736328125,1.0,0.430768609046936,1.0,1.0,0.7260523438453674,1.0,-2.1104438304901123,0.9954891800880432,1.114954710006714,0.5119975209236145,0.8886966109275818,0.8886966109275818,0.0,111.7017059326172,121.0,57166.91796875,0.0,935.1368408203124,1.0,279.7569274902344,283.3998107910156,300.4745483398437,304.2273864746094,293.1499938964844,293.1499938964844,280.04998779296875,38890.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671758532524109,1.0,0.0,0.0,3.746604681015015,3.7466301918029785,9.3663214784101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.70703125,0.0,1665.527587890625,1895.4371337890625,0.0,2175.801025390625,0.9285983443260192,1.0,0.0,3.0,1.0,0.0
17668440,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8716546297073364,0.3884561359882355,0.3518573343753814,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8537197113037109,0.3655067384243011,0.34796804189682,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7494990229606628,0.2440489083528518,0.1727828085422516,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7871869206428528,0.2834066748619079,0.2710087597370147,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6162424683570862,0.1333540081977844,0.61458420753479,284.8812866210937,284.95001220703125,303.04119873046875,297.4508972167969,299.99432373046875,297.25860595703125,284.88604736328125,1.0,0.430768609046936,1.0,1.0,0.7260523438453674,1.0,-2.1104438304901123,0.9954891800880432,1.114954710006714,0.5119975209236145,0.8886966109275818,0.8886966109275818,0.0,111.7017059326172,121.0,57166.91796875,0.0,935.1368408203124,1.0,279.7569274902344,283.3998107910156,300.4745483398437,304.2273864746094,293.1499938964844,293.1499938964844,280.04998779296875,38890.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671758532524109,1.0,0.0,0.0,3.746604681015015,3.7466301918029785,9.3663214784101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.70703125,0.0,1665.527587890625,1895.4371337890625,0.0,2175.801025390625,0.9285983443260192,1.0,0.0,3.0,1.0,0.0
17668500,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8683481812477112,0.3880020678043365,0.3511918485164642,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8519877195358276,0.3668267130851745,0.3490712642669678,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7476376891136169,0.2445591986179351,0.1730653494596481,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7850743532180786,0.2839637696743011,0.2714379429817199,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.6143624782562256,0.1334052085876464,0.6147574782371521,285.03436279296875,284.95001220703125,303.0624389648437,297.45831298828125,300.0041809082031,297.2586975097656,285.04461669921875,1.0,0.4322565793991089,1.0,1.0,0.7264733910560608,1.0,-2.1120293140411377,0.9961196184158324,1.1159098148345947,0.5122408270835876,0.9910340905189514,0.9910340905189514,0.0,113.3176498413086,121.0,56536.3984375,0.0,942.4578857421876,1.0,280.00439453125,283.56646728515625,300.4268798828125,304.02301025390625,293.1499938964844,293.1499938964844,280.04998779296875,34285.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760984480381012,1.0,0.0,0.0,3.7837421894073486,3.7837672233581534,9.552925348543797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.853515625,0.0,1673.8150634765625,1895.4371337890625,0.0,2121.213134765625,0.9359657168388368,1.0,0.0,3.0,1.0,0.0
17668560,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8661023378372192,0.3878721594810486,0.3510471284389496,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8511025309562683,0.3683735430240631,0.3505134880542755,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7465620636940002,0.2452665120363235,0.1735518425703048,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7837987542152405,0.2847205102443695,0.272140771150589,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6131072640419006,0.1335794627666473,0.6155729293823242,285.0474853515625,284.95001220703125,303.0824890136719,297.46466064453125,300.0151062011719,297.2617492675781,285.0466003417969,1.0,0.4338166117668152,1.0,1.0,0.7269126772880554,1.0,-2.1159932613372803,0.9979243278503418,1.118069052696228,0.5131455063819885,1.0,1.0,0.0,114.67024230957033,124.0,56722.5,0.0,951.1199951171876,1.0,280.0433959960937,283.56170654296875,300.4467163085937,304.09893798828125,293.1499938964844,293.1499938964844,279.75,33451.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596005797386169,1.0,0.0,0.0,3.8538155555725098,3.8538410663604736,9.91003275885305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.716796875,0.0,1751.8291015625,1895.4371337890625,0.0,2109.0703125,0.9492764472961426,1.0,0.0,3.0,1.0,0.0
17668620,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8603224158287048,0.3861294388771057,0.3499892950057983,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8482709527015686,0.3705023825168609,0.3529128432273865,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7434831261634827,0.2459278851747512,0.1742638647556305,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7802552580833435,0.2854909896850586,0.273205816745758,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6098079681396484,0.1335727870464325,0.6166504621505737,284.8822937011719,284.95001220703125,303.118896484375,297.4740295410156,300.0291748046875,297.25689697265625,284.88653564453125,1.0,0.4368841052055359,1.0,1.0,0.7277911901473999,1.0,-2.1210381984710693,1.000078558921814,1.120959758758545,0.514243483543396,0.8964369297027588,0.8964369297027588,0.0,117.79817199707033,112.0,57515.96875,0.0,967.2646484375,1.0,279.7567749023437,283.3904724121094,300.4984436035156,304.2761535644531,293.1499938964844,293.1499938964844,280.04998779296875,38734.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686028480529785,1.0,0.0,0.0,3.779142856597901,3.7791686058044434,9.52971447532036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.556640625,0.0,1702.835205078125,1895.4371337890625,0.0,2188.44140625,0.935688316822052,1.0,0.0,3.0,1.0,0.0
17668680,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8603224158287048,0.3861294388771057,0.3499892950057983,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8482709527015686,0.3705023825168609,0.3529128432273865,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7434831261634827,0.2459278851747512,0.1742638647556305,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7802552580833435,0.2854909896850586,0.273205816745758,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6098079681396484,0.1335727870464325,0.6166504621505737,284.8822937011719,284.95001220703125,303.118896484375,297.4740295410156,300.0291748046875,297.25689697265625,284.88653564453125,1.0,0.4368841052055359,1.0,1.0,0.7277911901473999,1.0,-2.1210381984710693,1.000078558921814,1.120959758758545,0.514243483543396,0.8964369297027588,0.8964369297027588,0.0,117.79817199707033,112.0,57515.96875,0.0,967.2646484375,1.0,279.7567749023437,283.3904724121094,300.4984436035156,304.2761535644531,293.1499938964844,293.1499938964844,280.04998779296875,38734.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686028480529785,1.0,0.0,0.0,3.779142856597901,3.7791686058044434,9.52971447532036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.556640625,0.0,1702.835205078125,1895.4371337890625,0.0,2188.44140625,0.935688316822052,1.0,0.0,3.0,1.0,0.0
17668740,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8636108636856079,0.3855909407138824,0.3490114510059356,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8539780974388123,0.3733171224594116,0.3551900386810303,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7476853728294373,0.2471478581428527,0.1748716831207275,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7849761843681335,0.2868000566959381,0.2741158306598663,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6128822565078735,0.1338102519512176,0.6166662573814392,285.0500793457031,284.95001220703125,303.1499938964844,297.4786682128906,300.0448913574219,297.25982666015625,285.0498046875,1.0,0.4349754154682159,1.0,1.0,0.7286697626113892,1.0,-2.1244375705718994,1.0014398097991943,1.1229976415634155,0.5147938132286072,1.0,1.0,0.0,115.38722229003906,100.0,56950.17578125,0.0,961.8367309570312,1.0,280.04351806640625,283.55767822265625,300.4614562988281,304.1325378417969,293.1499938964844,293.1499938964844,279.75,33839.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611952424049377,1.0,0.0,0.0,3.873663663864136,3.873689651489258,1.0012374787038425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8564453125,0.0,1779.3748779296875,1895.4371337890625,0.0,2123.064453125,0.9539788961410522,1.0,0.0,3.0,1.0,0.0
17668800,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8636108636856079,0.3855909407138824,0.3490114510059356,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8539780974388123,0.3733171224594116,0.3551900386810303,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7476853728294373,0.2471478581428527,0.1748716831207275,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7849761843681335,0.2868000566959381,0.2741158306598663,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6128822565078735,0.1338102519512176,0.6166662573814392,285.0500793457031,284.95001220703125,303.1499938964844,297.4786682128906,300.0448913574219,297.25982666015625,285.0498046875,1.0,0.4349754154682159,1.0,1.0,0.7286697626113892,1.0,-2.1244375705718994,1.0014398097991943,1.1229976415634155,0.5147938132286072,1.0,1.0,0.0,115.38722229003906,100.0,56950.17578125,0.0,961.8367309570312,1.0,280.04351806640625,283.55767822265625,300.4614562988281,304.1325378417969,293.1499938964844,293.1499938964844,279.75,33839.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611952424049377,1.0,0.0,0.0,3.873663663864136,3.873689651489258,1.0012374787038425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.8564453125,0.0,1779.3748779296875,1895.4371337890625,0.0,2123.064453125,0.9539788961410522,1.0,0.0,3.0,1.0,0.0
17668860,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8681793808937073,0.3819193542003631,0.3463475704193115,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8609688878059387,0.3732291758060455,0.3556849360466003,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7524245381355286,0.2456591129302978,0.1742141395807266,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7905077934265137,0.2853665053844452,0.273293524980545,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6149207949638367,0.1314242631196975,0.6082696318626404,284.8626403808594,284.95001220703125,303.17742919921875,297.4800109863281,300.04278564453125,297.2353210449219,284.8669128417969,1.0,0.4295599162578583,1.0,1.0,0.7295836210250854,1.0,-2.10999083518982,0.993869423866272,1.116121530532837,0.510596752166748,0.8828405737876892,0.8828405737876892,0.0,111.05384826660156,88.0,57229.83203125,0.0,932.369140625,1.0,279.7557373046875,283.3728942871094,300.5013427734375,304.27655029296875,293.1499938964844,293.1499938964844,280.04998779296875,39723.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695915102958679,1.0,0.0,0.0,3.7760536670684814,3.776079654693604,9.514141652289254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.31640625,0.0,1706.8082275390625,1895.4371337890625,0.0,2197.21142578125,0.9355385303497314,1.0,0.0,3.0,1.0,0.0
17668920,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8681793808937073,0.3819193542003631,0.3463475704193115,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8609688878059387,0.3732291758060455,0.3556849360466003,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7524245381355286,0.2456591129302978,0.1742141395807266,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7905077934265137,0.2853665053844452,0.273293524980545,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6149207949638367,0.1314242631196975,0.6082696318626404,284.8626403808594,284.95001220703125,303.17742919921875,297.4800109863281,300.04278564453125,297.2353210449219,284.8669128417969,1.0,0.4295599162578583,1.0,1.0,0.7295836210250854,1.0,-2.10999083518982,0.993869423866272,1.116121530532837,0.510596752166748,0.8828405737876892,0.8828405737876892,0.0,111.05384826660156,88.0,57229.83203125,0.0,932.369140625,1.0,279.7557373046875,283.3728942871094,300.5013427734375,304.27655029296875,293.1499938964844,293.1499938964844,280.04998779296875,39723.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695915102958679,1.0,0.0,0.0,3.7760536670684814,3.776079654693604,9.514141652289254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.31640625,0.0,1706.8082275390625,1895.4371337890625,0.0,2197.21142578125,0.9355385303497314,1.0,0.0,3.0,1.0,0.0
17668980,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.879510760307312,0.3804082572460174,0.3441589474678039,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8744825720787048,0.3746955692768097,0.3563392460346222,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7627704739570618,0.2456506341695785,0.1736965477466583,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8020285964012146,0.2853409051895141,0.2725886106491089,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6209672093391418,0.1300402879714965,0.5993611216545105,285.0148010253906,284.95001220703125,303.20318603515625,297.47979736328125,300.05010986328125,297.2296142578125,285.0113220214844,1.0,0.421777069568634,1.0,1.0,0.7304974794387817,1.0,-2.095970392227173,0.9865925312042236,1.1093778610229492,0.5062275528907776,1.0,1.0,0.0,103.64339447021484,76.0,56276.38671875,0.0,892.6915283203125,1.0,280.0439147949219,283.5275573730469,300.4521484375,304.0897216796875,293.1499938964844,293.1499938964844,279.75,33620.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599279880523682,1.0,0.0,0.0,3.8639559745788574,3.8639817237854,9.962254807760471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.140625,0.0,1765.6376953125,1895.4371337890625,0.0,2111.941162109375,0.9517199397087096,1.0,0.0,3.0,1.0,0.0
17669040,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.879510760307312,0.3804082572460174,0.3441589474678039,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8744825720787048,0.3746955692768097,0.3563392460346222,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7627704739570618,0.2456506341695785,0.1736965477466583,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8020285964012146,0.2853409051895141,0.2725886106491089,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6209672093391418,0.1300402879714965,0.5993611216545105,285.0148010253906,284.95001220703125,303.20318603515625,297.47979736328125,300.05010986328125,297.2296142578125,285.0113220214844,1.0,0.421777069568634,1.0,1.0,0.7304974794387817,1.0,-2.095970392227173,0.9865925312042236,1.1093778610229492,0.5062275528907776,1.0,1.0,0.0,103.64339447021484,76.0,56276.38671875,0.0,892.6915283203125,1.0,280.0439147949219,283.5275573730469,300.4521484375,304.0897216796875,293.1499938964844,293.1499938964844,279.75,33620.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599279880523682,1.0,0.0,0.0,3.8639559745788574,3.8639817237854,9.962254807760471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.140625,0.0,1765.6376953125,1895.4371337890625,0.0,2111.941162109375,0.9517199397087096,1.0,0.0,3.0,1.0,0.0
17669100,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8881571292877197,0.3794402182102203,0.343375951051712,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.884242594242096,0.3753747940063476,0.3569529056549072,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7706363201141357,0.2456844747066497,0.1736616492271423,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8103931546211243,0.2853646874427795,0.272531509399414,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6260126233100891,0.129518985748291,0.5961971879005432,284.8553771972656,284.95001220703125,303.2154541015625,297.4791564941406,300.05352783203125,297.2266845703125,284.84259033203125,1.0,0.4174503684043884,1.0,1.0,0.7309544086456299,1.0,-2.091858148574829,0.9843802452087402,1.1074780225753784,0.5049088597297668,0.8938083052635193,0.8938083052635193,0.0,99.03157806396484,76.0,56943.95703125,0.0,872.459228515625,1.0,279.7929992675781,283.3471069335937,300.5068054199219,304.3010559082031,293.1499938964844,293.1499938964844,279.75,37406.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765753984451294,1.0,0.0,0.0,3.840528964996338,3.840555191040039,9.841819519351702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.8603515625,0.0,1766.7261962890625,1895.4371337890625,0.0,2163.227783203125,0.946814239025116,1.0,0.0,3.0,1.0,0.0
17669160,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8973374962806702,0.3782504200935364,0.3421593904495239,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8947412967681885,0.375901997089386,0.357284665107727,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7791634202003479,0.2456201463937759,0.1734861731529235,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8188988566398621,0.2852827310562134,0.2722816467285156,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6315155625343323,0.1289952248334884,0.5929065942764282,284.8633117675781,284.95001220703125,303.2273254394531,297.4781494140625,300.0558166503906,297.2215270996094,284.8702697753906,1.0,0.4128220677375793,1.0,1.0,0.731135904788971,1.0,-2.086333513259888,0.9815661907196044,1.1047673225402832,0.5032908916473389,0.864316463470459,0.864316463470459,0.0,94.31088256835938,64.0,56408.5703125,0.0,850.6409301757812,1.0,279.7564392089844,283.3898620605469,300.48980712890625,304.2078857421875,293.1499938964844,293.1499938964844,280.04998779296875,40776.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664095759391785,1.0,0.0,0.0,3.7037978172302246,3.703823328018189,9.15351392904995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.0458984375,0.0,1630.1160888671875,1895.4371337890625,0.0,2169.0224609375,0.9207684397697448,1.0,0.0,3.0,1.0,0.0
17669220,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9249722957611084,0.3776011765003204,0.3407659828662872,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9247887134552002,0.3781332671642303,0.3586601316928863,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8027940988540649,0.2464981377124786,0.1735875755548477,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8414369225502014,0.2861084938049316,0.2723718881607055,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6476063132286072,0.1285856962203979,0.5882032513618469,285.0198669433594,284.95001220703125,303.25006103515625,297.4751892089844,300.06787109375,297.2253112792969,285.0165405273437,1.0,0.4031593799591064,1.0,1.0,0.7314988970756531,1.0,-2.0808863639831543,0.978754460811615,1.1021318435668943,0.501537561416626,0.9895623922348022,0.9895623922348022,0.0,83.66712951660156,52.0,55739.73046875,0.0,808.0143432617188,1.0,280.0435485839844,283.53955078125,300.44732666015625,304.0459899902344,293.1499938964844,293.1499938964844,279.75,33324.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567346692085266,1.0,0.0,0.0,3.8136045932769775,3.813629627227783,9.704308467917144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.5791015625,0.0,1702.0008544921875,1895.4371337890625,0.0,2083.99365234375,0.9401863813400269,1.0,0.0,3.0,1.0,0.0
17669280,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9249722957611084,0.3776011765003204,0.3407659828662872,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9247887134552002,0.3781332671642303,0.3586601316928863,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8027940988540649,0.2464981377124786,0.1735875755548477,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8414369225502014,0.2861084938049316,0.2723718881607055,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6476063132286072,0.1285856962203979,0.5882032513618469,285.0198669433594,284.95001220703125,303.25006103515625,297.4751892089844,300.06787109375,297.2253112792969,285.0165405273437,1.0,0.4031593799591064,1.0,1.0,0.7314988970756531,1.0,-2.0808863639831543,0.978754460811615,1.1021318435668943,0.501537561416626,0.9895623922348022,0.9895623922348022,0.0,83.66712951660156,52.0,55739.73046875,0.0,808.0143432617188,1.0,280.0435485839844,283.53955078125,300.44732666015625,304.0459899902344,293.1499938964844,293.1499938964844,279.75,33324.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567346692085266,1.0,0.0,0.0,3.8136045932769775,3.813629627227783,9.704308467917144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.5791015625,0.0,1702.0008544921875,1895.4371337890625,0.0,2083.99365234375,0.9401863813400269,1.0,0.0,3.0,1.0,0.0
17669340,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9619654417037964,0.3759478330612182,0.3391981422901153,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.964473307132721,0.3796687126159668,0.3599228858947754,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8316782712936401,0.2469961792230606,0.1737377643585205,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8722158670425415,0.286558985710144,0.2725319266319275,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6708008646965027,0.1281764358282089,0.5845853090286255,284.8741149902344,284.95001220703125,303.2714538574219,297.4710388183594,300.0749816894531,297.2210693359375,284.88116455078125,1.0,0.3931083977222442,1.0,1.0,0.73186194896698,1.0,-2.0765511989593506,0.9764693975448608,1.1000818014144895,0.5001968741416931,0.861429750919342,0.861429750919342,0.0,72.65260314941406,55.0,56013.5078125,0.0,765.2471313476562,1.0,279.7565002441406,283.4048767089844,300.486572265625,304.17706298828125,293.1499938964844,293.1499938964844,280.04998779296875,40406.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641270756721497,1.0,0.0,0.0,3.663288116455078,3.6633129119873047,8.954377790360013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.6748046875,0.0,1581.08984375,1895.4371337890625,0.0,2148.867919921875,0.9116626381874084,1.0,0.0,3.0,1.0,0.0
17669400,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9619654417037964,0.3759478330612182,0.3391981422901153,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.964473307132721,0.3796687126159668,0.3599228858947754,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8316782712936401,0.2469961792230606,0.1737377643585205,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8722158670425415,0.286558985710144,0.2725319266319275,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6708008646965027,0.1281764358282089,0.5845853090286255,284.8741149902344,284.95001220703125,303.2714538574219,297.4710388183594,300.0749816894531,297.2210693359375,284.88116455078125,1.0,0.3931083977222442,1.0,1.0,0.73186194896698,1.0,-2.0765511989593506,0.9764693975448608,1.1000818014144895,0.5001968741416931,0.861429750919342,0.861429750919342,0.0,72.65260314941406,55.0,56013.5078125,0.0,765.2471313476562,1.0,279.7565002441406,283.4048767089844,300.486572265625,304.17706298828125,293.1499938964844,293.1499938964844,280.04998779296875,40406.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641270756721497,1.0,0.0,0.0,3.663288116455078,3.6633129119873047,8.954377790360013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.6748046875,0.0,1581.08984375,1895.4371337890625,0.0,2148.867919921875,0.9116626381874084,1.0,0.0,3.0,1.0,0.0
17669460,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9852726459503174,0.3756005465984344,0.3382719457149505,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.989352822303772,0.382016658782959,0.3616070747375488,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8535231947898865,0.248202696442604,0.17421954870224,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8967079520225525,0.2876966297626495,0.2731204330921173,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6890624165534973,0.1281628012657165,0.5826675295829773,285.02667236328125,284.95001220703125,303.2916564941406,297.4657897949219,300.0868225097656,297.22625732421875,285.0233154296875,1.0,0.3878334760665893,1.0,1.0,0.732356607913971,1.0,-2.0764360427856445,0.9762595891952516,1.100176453590393,0.4998676776885986,0.9892831444740297,0.9892831444740297,0.0,66.12902069091797,58.0,55509.48828125,0.0,742.0808715820312,1.0,280.0433349609375,283.54718017578125,300.4419860839844,304.0242919921875,293.1499938964844,293.1499938964844,279.75,32944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552875876426697,1.0,0.0,0.0,3.789620161056519,3.789644956588745,9.58262830863532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.8271484375,0.0,1670.3817138671875,1895.4371337890625,0.0,2071.368408203125,0.93452388048172,1.0,0.0,3.0,1.0,0.0
17669520,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9852726459503174,0.3756005465984344,0.3382719457149505,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.989352822303772,0.382016658782959,0.3616070747375488,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8535231947898865,0.248202696442604,0.17421954870224,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8967079520225525,0.2876966297626495,0.2731204330921173,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6890624165534973,0.1281628012657165,0.5826675295829773,285.02667236328125,284.95001220703125,303.2916564941406,297.4657897949219,300.0868225097656,297.22625732421875,285.0233154296875,1.0,0.3878334760665893,1.0,1.0,0.732356607913971,1.0,-2.0764360427856445,0.9762595891952516,1.100176453590393,0.4998676776885986,0.9892831444740297,0.9892831444740297,0.0,66.12902069091797,58.0,55509.48828125,0.0,742.0808715820312,1.0,280.0433349609375,283.54718017578125,300.4419860839844,304.0242919921875,293.1499938964844,293.1499938964844,279.75,32944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552875876426697,1.0,0.0,0.0,3.789620161056519,3.789644956588745,9.58262830863532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.8271484375,0.0,1670.3817138671875,1895.4371337890625,0.0,2071.368408203125,0.93452388048172,1.0,0.0,3.0,1.0,0.0
17669580,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.994689643383026,0.3740766644477844,0.3371582627296448,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.3835931718349457,0.3624040186405182,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8653912544250488,0.2488443851470947,0.1747352629899978,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9098117351531982,0.2882705926895141,0.2737576067447662,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6982756853103638,0.127958744764328,0.5816797018051147,284.87811279296875,284.95001220703125,303.310791015625,297.45953369140625,300.093017578125,297.2220458984375,284.8847045898437,1.0,0.3854261636734009,1.0,1.0,0.7328512668609619,1.0,-2.0762524604797363,0.9759790301322936,1.1002734899520874,0.4996603727340698,0.8635157942771912,0.8635157942771912,0.0,63.26804733276367,61.0,55920.203125,0.0,731.8090209960938,1.0,279.756591796875,283.4063720703125,300.4794311523437,304.16339111328125,293.1499938964844,293.1499938964844,280.04998779296875,39978.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763543963432312,1.0,0.0,0.0,3.656322956085205,3.656347751617432,8.920360414776951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.998046875,0.0,1570.03515625,1895.4371337890625,0.0,2143.728271484375,0.9097621440887452,1.0,0.0,3.0,1.0,0.0
17669640,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.994689643383026,0.3740766644477844,0.3371582627296448,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.3835931718349457,0.3624040186405182,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8653912544250488,0.2488443851470947,0.1747352629899978,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9098117351531982,0.2882705926895141,0.2737576067447662,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6982756853103638,0.127958744764328,0.5816797018051147,284.87811279296875,284.95001220703125,303.310791015625,297.45953369140625,300.093017578125,297.2220458984375,284.8847045898437,1.0,0.3854261636734009,1.0,1.0,0.7328512668609619,1.0,-2.0762524604797363,0.9759790301322936,1.1002734899520874,0.4996603727340698,0.8635157942771912,0.8635157942771912,0.0,63.26804733276367,61.0,55920.203125,0.0,731.8090209960938,1.0,279.756591796875,283.4063720703125,300.4794311523437,304.16339111328125,293.1499938964844,293.1499938964844,280.04998779296875,39978.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763543963432312,1.0,0.0,0.0,3.656322956085205,3.656347751617432,8.920360414776951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.998046875,0.0,1570.03515625,1895.4371337890625,0.0,2143.728271484375,0.9097621440887452,1.0,0.0,3.0,1.0,0.0
17669700,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9954627156257628,0.3737747073173523,0.3365741968154907,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.3848191797733307,0.3611870408058166,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8671863079071045,0.2493752837181091,0.1749744117259979,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9118006229400636,0.2887527346611023,0.2740398943424225,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6992495656013489,0.1279304772615432,0.5811470746994019,285.0259094238281,284.95001220703125,303.3199768066406,297.4560852050781,300.0980529785156,297.2239685058594,285.0350341796875,1.0,0.3848407566547394,1.0,1.0,0.733098566532135,1.0,-2.074082851409912,0.9748230576515198,1.0992597341537476,0.4989241659641266,0.9610884189605712,0.9610884189605712,0.0,62.86920166015625,61.0,55249.23046875,0.0,728.5706787109375,1.0,280.00225830078125,283.5641784667969,300.42059326171875,303.9450378417969,293.1499938964844,293.1499938964844,280.04998779296875,34465.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569223642349243,1.0,0.0,0.0,3.6989834308624254,3.699007749557495,9.129732347901154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.8291015625,0.0,1576.7135009765625,1895.4371337890625,0.0,2085.633056640625,0.9172042608261108,1.0,0.0,3.0,1.0,0.0
17669760,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9961940050125122,0.3737215101718902,0.3364701569080353,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.3864145576953888,0.3600114285945892,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8688772320747375,0.2500696182250976,0.1754196882247924,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.91362202167511,0.2893984317779541,0.2745958268642425,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7001183032989502,0.1280041635036468,0.5812762379646301,285.0247802734375,284.95001220703125,303.3289794921875,297.45245361328125,300.10504150390625,297.2297668457031,285.02117919921875,1.0,0.3846593499183655,1.0,1.0,0.7334064841270447,1.0,-2.073899507522583,0.9746321439743042,1.0992672443389893,0.4987159371376037,0.9879260659217834,0.9879260659217834,0.0,62.63438415527344,64.0,55377.02734375,0.0,727.5884399414062,1.0,280.0431823730469,283.54376220703125,300.4307556152344,304.0068359375,293.1499938964844,293.1499938964844,279.75,32891.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551884651184082,1.0,0.0,0.0,3.7842278480529785,3.784252643585205,9.55537757363345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.08984375,0.0,1663.58349609375,1895.4371337890625,0.0,2070.50439453125,0.933311402797699,1.0,0.0,3.0,1.0,0.0
17669820,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9945216178894044,0.372214525938034,0.3354725837707519,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.3886953890323639,0.3613766431808471,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8687832355499268,0.2507205903530121,0.1760280728340149,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9132320880889891,0.2899446487426758,0.2753256559371948,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6990566849708557,0.1278257817029953,0.5809881687164307,284.8789978027344,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2300109863281,284.88629150390625,1.0,0.3852231204509735,1.0,1.0,0.734022319316864,1.0,-2.075602054595948,0.9752629995346068,1.1003390550613403,0.4989148676395416,0.8626165390014648,0.8626165390014648,0.0,62.94060516357422,67.0,55798.83203125,0.0,730.1019287109375,1.0,279.7566223144531,283.40673828125,300.4644775390625,304.13946533203125,293.1499938964844,293.1499938964844,280.04998779296875,40000.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634057402610779,1.0,0.0,0.0,3.647585868835449,3.6476104259490967,8.87777900970832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.3115234375,0.0,1560.3934326171875,1895.4371337890625,0.0,2142.510498046875,0.907917022705078,1.0,0.0,3.0,1.0,0.0
17669880,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9945216178894044,0.372214525938034,0.3354725837707519,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.3886953890323639,0.3613766431808471,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8687832355499268,0.2507205903530121,0.1760280728340149,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9132320880889891,0.2899446487426758,0.2753256559371948,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6990566849708557,0.1278257817029953,0.5809881687164307,284.8789978027344,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2300109863281,284.88629150390625,1.0,0.3852231204509735,1.0,1.0,0.734022319316864,1.0,-2.075602054595948,0.9752629995346068,1.1003390550613403,0.4989148676395416,0.8626165390014648,0.8626165390014648,0.0,62.94060516357422,67.0,55798.83203125,0.0,730.1019287109375,1.0,279.7566223144531,283.40673828125,300.4644775390625,304.13946533203125,293.1499938964844,293.1499938964844,280.04998779296875,40000.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634057402610779,1.0,0.0,0.0,3.647585868835449,3.6476104259490967,8.87777900970832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.3115234375,0.0,1560.3934326171875,1895.4371337890625,0.0,2142.510498046875,0.907917022705078,1.0,0.0,3.0,1.0,0.0
