time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9915327429771424,0.3719557225704193,0.3349044322967529,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.3911656737327575,0.365021288394928,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8671212196350098,0.2520150542259216,0.1767885684967041,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.910918951034546,0.2910972535610199,0.276226133108139,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6965744495391846,0.1279116570949554,0.58099764585495,285.0327453613281,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.2349853515625,285.0294189453125,1.0,0.3867913484573364,1.0,1.0,0.7346381545066833,1.0,-2.081298589706421,0.9778839945793152,1.103414535522461,0.5001853108406067,0.994898557662964,0.994898557662964,0.0,63.79572296142578,70.0,55445.80078125,0.0,737.9407348632812,1.0,280.0433044433594,283.5468444824219,300.4164733886719,303.9934387207031,293.1499938964844,293.1499938964844,279.75,32646.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554047703742981,1.0,0.0,0.0,3.7857182025909424,3.785742998123169,9.562904779158998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.373046875,0.0,1663.4456787109375,1895.4371337890625,0.0,2072.39013671875,0.9334500432014464,1.0,0.0,3.0,1.0,0.0
17670000,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9915327429771424,0.3719557225704193,0.3349044322967529,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.3911656737327575,0.365021288394928,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8671212196350098,0.2520150542259216,0.1767885684967041,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.910918951034546,0.2910972535610199,0.276226133108139,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.6965744495391846,0.1279116570949554,0.58099764585495,285.0327453613281,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.2349853515625,285.0294189453125,1.0,0.3867913484573364,1.0,1.0,0.7346381545066833,1.0,-2.081298589706421,0.9778839945793152,1.103414535522461,0.5001853108406067,0.994898557662964,0.994898557662964,0.0,63.79572296142578,70.0,55445.80078125,0.0,737.9407348632812,1.0,280.0433044433594,283.5468444824219,300.4164733886719,303.9934387207031,293.1499938964844,293.1499938964844,279.75,32646.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554047703742981,1.0,0.0,0.0,3.7857182025909424,3.785742998123169,9.562904779158998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.373046875,0.0,1663.4456787109375,1895.4371337890625,0.0,2072.39013671875,0.9334500432014464,1.0,0.0,3.0,1.0,0.0
17670060,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9861604571342468,0.37053182721138,0.3340311348438263,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.3923478424549103,0.3708822727203369,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8631991147994995,0.2527273297309875,0.1774748861789703,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.906067192554474,0.2916596531867981,0.2770190238952636,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6922622323036194,0.1277523934841156,0.5810224413871765,284.8822937011719,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8889465332031,1.0,0.3891428411006927,1.0,1.0,0.7353575825691223,1.0,-2.089097499847412,0.981494665145874,1.1076027154922483,0.5020691156387329,0.8715460896492004,0.8715460896492004,0.0,65.2707290649414,73.0,56075.2421875,0.0,749.81689453125,1.0,279.7565612792969,283.4000549316406,300.45147705078125,304.1416320800781,293.1499938964844,293.1499938964844,280.04998779296875,39447.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645302414894104,1.0,0.0,0.0,3.6728343963623047,3.6728591918945312,9.001108196571295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4072265625,0.0,1584.6812744140625,1895.4371337890625,0.0,2152.423828125,0.9130298495292664,1.0,0.0,3.0,1.0,0.0
17670120,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9861604571342468,0.37053182721138,0.3340311348438263,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.3923478424549103,0.3708822727203369,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8631991147994995,0.2527273297309875,0.1774748861789703,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.906067192554474,0.2916596531867981,0.2770190238952636,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6922622323036194,0.1277523934841156,0.5810224413871765,284.8822937011719,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8889465332031,1.0,0.3891428411006927,1.0,1.0,0.7353575825691223,1.0,-2.089097499847412,0.981494665145874,1.1076027154922483,0.5020691156387329,0.8715460896492004,0.8715460896492004,0.0,65.2707290649414,73.0,56075.2421875,0.0,749.81689453125,1.0,279.7565612792969,283.4000549316406,300.45147705078125,304.1416320800781,293.1499938964844,293.1499938964844,280.04998779296875,39447.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645302414894104,1.0,0.0,0.0,3.6728343963623047,3.6728591918945312,9.001108196571295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4072265625,0.0,1584.6812744140625,1895.4371337890625,0.0,2152.423828125,0.9130298495292664,1.0,0.0,3.0,1.0,0.0
17670180,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9773854613304138,0.3702874481678009,0.3335392475128174,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9939751029014589,0.394008994102478,0.3730517327785492,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.856264591217041,0.254046767950058,0.1782994866371154,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8980229496955872,0.2927886545658111,0.2779612839221954,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6852022409439087,0.1278125196695327,0.581235945224762,285.0344543457031,284.95001220703125,303.3949279785156,297.41766357421875,300.1331787109375,297.2266845703125,285.0311279296875,1.0,0.3917678594589233,1.0,1.0,0.7360770106315613,1.0,-2.093510866165161,0.983433187007904,1.110077738761902,0.5029891133308411,1.0,1.0,0.0,67.59937286376953,76.0,55673.35546875,0.0,761.8939819335938,1.0,280.04345703125,283.5406494140625,300.4007263183594,303.9935913085937,293.1499938964844,293.1499938964844,279.75,32679.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571422457695007,1.0,0.0,0.0,3.8081166744232178,3.808141708374024,9.676399486124865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.5849609375,0.0,1690.3768310546875,1895.4371337890625,0.0,2087.554443359375,0.9384730458259584,1.0,0.0,3.0,1.0,0.0
17670240,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9773854613304138,0.3702874481678009,0.3335392475128174,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9939751029014589,0.394008994102478,0.3730517327785492,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.856264591217041,0.254046767950058,0.1782994866371154,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8980229496955872,0.2927886545658111,0.2779612839221954,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6852022409439087,0.1278125196695327,0.581235945224762,285.0344543457031,284.95001220703125,303.3949279785156,297.41766357421875,300.1331787109375,297.2266845703125,285.0311279296875,1.0,0.3917678594589233,1.0,1.0,0.7360770106315613,1.0,-2.093510866165161,0.983433187007904,1.110077738761902,0.5029891133308411,1.0,1.0,0.0,67.59937286376953,76.0,55673.35546875,0.0,761.8939819335938,1.0,280.04345703125,283.5406494140625,300.4007263183594,303.9935913085937,293.1499938964844,293.1499938964844,279.75,32679.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571422457695007,1.0,0.0,0.0,3.8081166744232178,3.808141708374024,9.676399486124865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.5849609375,0.0,1690.3768310546875,1895.4371337890625,0.0,2087.554443359375,0.9384730458259584,1.0,0.0,3.0,1.0,0.0
17670300,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9727346897125244,0.3697395026683807,0.3333870470523834,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.990763545036316,0.3947032392024994,0.3739280998706817,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.852875292301178,0.2545099556446075,0.1787759214639663,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8940653204917908,0.2931581437587738,0.278516948223114,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6817496418952942,0.1277751922607422,0.5816203951835632,284.876220703125,284.95001220703125,303.4026794433594,297.412841796875,300.135498046875,297.2246398925781,284.8629455566406,1.0,0.3931834697723388,1.0,1.0,0.7364367246627808,1.0,-2.0960633754730225,0.9845658540725708,1.1114975214004517,0.503578245639801,0.9030930995941162,0.9030930995941162,0.0,68.84671020507812,76.0,56545.8125,0.0,768.55712890625,1.0,279.7940368652344,283.3567199707031,300.4525756835937,304.2156982421875,293.1499938964844,293.1499938964844,279.75,36180.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642518281936646,1.0,0.0,0.0,3.806330442428589,3.806356191635132,9.667323865869548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.0888671875,0.0,1715.554443359375,1895.4371337890625,0.0,2149.96826171875,0.9385324120521544,1.0,0.0,3.0,1.0,0.0
17670360,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9661725163459778,0.3688673675060272,0.3327356278896332,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9861242771148682,0.3951822519302368,0.3744865357875824,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.848131537437439,0.2547673285007477,0.1790409833192825,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8886145949363708,0.2933101952075958,0.278782844543457,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6771231889724731,0.1276161819696426,0.5813859105110168,284.8741149902344,284.95001220703125,303.4103698730469,297.4079284667969,300.1360168457031,297.21954345703125,284.8804626464844,1.0,0.3945472836494446,1.0,1.0,0.7368596196174622,1.0,-2.0963096618652344,0.9845351576805116,1.1117745637893677,0.503504753112793,0.8724634647369385,0.8724634647369385,0.0,70.39453887939453,79.0,56203.2734375,0.0,774.2959594726562,1.0,279.7564392089844,283.3852844238281,300.4324951171875,304.13494873046875,293.1499938964844,293.1499938964844,280.04998779296875,39628.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662357091903687,1.0,0.0,0.0,3.695646524429321,3.695671558380127,9.11326765162812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.107421875,0.0,1612.0357666015625,1895.4371337890625,0.0,2167.485107421875,0.9179455041885376,1.0,0.0,3.0,1.0,0.0
17670420,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9556511640548706,0.3686446845531463,0.3322586119174957,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9788763523101808,0.3972701132297516,0.3762478232383728,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8412985801696777,0.2561187446117401,0.1798877567052841,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8805046081542969,0.29441699385643,0.279705286026001,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.6700333952903748,0.1276605725288391,0.581552267074585,285.0322570800781,284.95001220703125,303.42559814453125,297.39801025390625,300.1444091796875,297.2228088378906,285.0292358398437,1.0,0.3973926603794098,1.0,1.0,0.7377054691314697,1.0,-2.100171566009521,0.9861660599708556,1.114005446434021,0.5041947364807129,1.0,1.0,0.0,73.0922622680664,82.0,55747.0625,0.0,787.30908203125,1.0,280.0435485839844,283.53369140625,300.3792419433594,303.9770202636719,293.1499938964844,293.1499938964844,279.75,32875.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584020495414734,1.0,0.0,0.0,3.820448160171509,3.8204734325408936,9.7391693998361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.9619140625,0.0,1706.724365234375,1895.4371337890625,0.0,2098.57177734375,0.941378116607666,1.0,0.0,3.0,1.0,0.0
17670480,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9556511640548706,0.3686446845531463,0.3322586119174957,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9788763523101808,0.3972701132297516,0.3762478232383728,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8412985801696777,0.2561187446117401,0.1798877567052841,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8805046081542969,0.29441699385643,0.279705286026001,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.6700333952903748,0.1276605725288391,0.581552267074585,285.0322570800781,284.95001220703125,303.42559814453125,297.39801025390625,300.1444091796875,297.2228088378906,285.0292358398437,1.0,0.3973926603794098,1.0,1.0,0.7377054691314697,1.0,-2.100171566009521,0.9861660599708556,1.114005446434021,0.5041947364807129,1.0,1.0,0.0,73.0922622680664,82.0,55747.0625,0.0,787.30908203125,1.0,280.0435485839844,283.53369140625,300.3792419433594,303.9770202636719,293.1499938964844,293.1499938964844,279.75,32875.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584020495414734,1.0,0.0,0.0,3.820448160171509,3.8204734325408936,9.7391693998361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.9619140625,0.0,1706.724365234375,1895.4371337890625,0.0,2098.57177734375,0.941378116607666,1.0,0.0,3.0,1.0,0.0
17670540,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9439178109169006,0.3672989308834076,0.3315220177173614,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9706741571426392,0.3985974490642547,0.3778873383998871,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8342191576957703,0.2569017112255096,0.1806749403476715,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8720963001251221,0.2949470281600952,0.2805378437042236,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.662855327129364,0.1274744570255279,0.5817585587501526,284.8744506835937,284.95001220703125,303.4407958984375,297.3880310058594,300.1479797363281,297.2174072265625,284.88067626953125,1.0,0.4003385007381439,1.0,1.0,0.7385513186454773,1.0,-2.103454113006592,0.9874842762947084,1.1159696578979492,0.5048329830169678,0.8749092817306519,0.8749092817306519,0.0,76.0502700805664,85.0,56294.73046875,0.0,800.7853393554688,1.0,279.75616455078125,283.3798217773437,300.4115905761719,304.1185913085937,293.1499938964844,293.1499938964844,280.04998779296875,39589.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673022150993347,1.0,0.0,0.0,3.707307100296021,3.707332372665405,9.170867656393966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.984375,0.0,1625.1455078125,1895.4371337890625,0.0,2176.919921875,0.9206230044364928,1.0,0.0,3.0,1.0,0.0
17670600,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9439178109169006,0.3672989308834076,0.3315220177173614,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9706741571426392,0.3985974490642547,0.3778873383998871,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8342191576957703,0.2569017112255096,0.1806749403476715,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8720963001251221,0.2949470281600952,0.2805378437042236,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.662855327129364,0.1274744570255279,0.5817585587501526,284.8744506835937,284.95001220703125,303.4407958984375,297.3880310058594,300.1479797363281,297.2174072265625,284.88067626953125,1.0,0.4003385007381439,1.0,1.0,0.7385513186454773,1.0,-2.103454113006592,0.9874842762947084,1.1159696578979492,0.5048329830169678,0.8749092817306519,0.8749092817306519,0.0,76.0502700805664,85.0,56294.73046875,0.0,800.7853393554688,1.0,279.75616455078125,283.3798217773437,300.4115905761719,304.1185913085937,293.1499938964844,293.1499938964844,280.04998779296875,39589.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673022150993347,1.0,0.0,0.0,3.707307100296021,3.707332372665405,9.170867656393966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.984375,0.0,1625.1455078125,1895.4371337890625,0.0,2176.919921875,0.9206230044364928,1.0,0.0,3.0,1.0,0.0
17670660,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9334607124328612,0.3671469688415527,0.3311120867729187,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9632858633995056,0.4007441699504852,0.3797212243080139,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8283123970031738,0.258328378200531,0.1815743893384933,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8649826645851135,0.2960720956325531,0.2814784049987793,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6566739082336426,0.1275352984666824,0.5820119380950928,285.0342102050781,284.95001220703125,303.4560852050781,297.3780822753906,300.1569519042969,297.2215270996094,285.03155517578125,1.0,0.4032931923866272,1.0,1.0,0.7393329739570618,1.0,-2.107672929763794,0.98931485414505,1.118358135223389,0.5056563019752502,1.0,1.0,0.0,78.8646011352539,88.0,55826.09375,0.0,814.625732421875,1.0,280.0435791015625,283.5307922363281,300.3589782714844,303.9612121582031,293.1499938964844,293.1499938964844,279.75,33005.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594188451766968,1.0,0.0,0.0,3.828534841537476,3.828560113906861,9.780442269402556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.154296875,0.0,1717.5155029296875,1895.4371337890625,0.0,2107.47705078125,0.9431977272033693,1.0,0.0,3.0,1.0,0.0
17670720,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9334607124328612,0.3671469688415527,0.3311120867729187,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9632858633995056,0.4007441699504852,0.3797212243080139,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8283123970031738,0.258328378200531,0.1815743893384933,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8649826645851135,0.2960720956325531,0.2814784049987793,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6566739082336426,0.1275352984666824,0.5820119380950928,285.0342102050781,284.95001220703125,303.4560852050781,297.3780822753906,300.1569519042969,297.2215270996094,285.03155517578125,1.0,0.4032931923866272,1.0,1.0,0.7393329739570618,1.0,-2.107672929763794,0.98931485414505,1.118358135223389,0.5056563019752502,1.0,1.0,0.0,78.8646011352539,88.0,55826.09375,0.0,814.625732421875,1.0,280.0435791015625,283.5307922363281,300.3589782714844,303.9612121582031,293.1499938964844,293.1499938964844,279.75,33005.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594188451766968,1.0,0.0,0.0,3.828534841537476,3.828560113906861,9.780442269402556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.154296875,0.0,1717.5155029296875,1895.4371337890625,0.0,2107.47705078125,0.9431977272033693,1.0,0.0,3.0,1.0,0.0
17670780,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9223948121070862,0.3658698499202728,0.3304381668567657,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9551378488540648,0.4020881950855255,0.3813865482807159,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8221546411514282,0.2591814398765564,0.1824131608009338,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8577029705047607,0.2966171205043793,0.2823287546634674,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6505094170570374,0.1273667514324188,0.5823097825050354,284.8761901855469,284.95001220703125,303.4715881347656,297.3682556152344,300.1609802246094,297.216552734375,284.8812561035156,1.0,0.4063100516796112,1.0,1.0,0.740114688873291,1.0,-2.111255168914795,0.9908045530319214,1.120450735092163,0.5064133405685425,0.8787076473236084,0.8787076473236084,0.0,81.9052505493164,91.0,56412.6328125,0.0,828.7566528320312,1.0,279.7570495605469,283.3736877441406,300.3912658691406,304.1050109863281,293.1499938964844,293.1499938964844,280.04998779296875,39401.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682894468307495,1.0,0.0,0.0,3.723198890686035,3.72322416305542,9.249659456145308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.4853515625,0.0,1642.100830078125,1895.4371337890625,0.0,2185.663818359375,0.9238104224205016,1.0,0.0,3.0,1.0,0.0
17670840,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9223948121070862,0.3658698499202728,0.3304381668567657,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9551378488540648,0.4020881950855255,0.3813865482807159,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8221546411514282,0.2591814398765564,0.1824131608009338,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8577029705047607,0.2966171205043793,0.2823287546634674,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6505094170570374,0.1273667514324188,0.5823097825050354,284.8761901855469,284.95001220703125,303.4715881347656,297.3682556152344,300.1609802246094,297.216552734375,284.8812561035156,1.0,0.4063100516796112,1.0,1.0,0.740114688873291,1.0,-2.111255168914795,0.9908045530319214,1.120450735092163,0.5064133405685425,0.8787076473236084,0.8787076473236084,0.0,81.9052505493164,91.0,56412.6328125,0.0,828.7566528320312,1.0,279.7570495605469,283.3736877441406,300.3912658691406,304.1050109863281,293.1499938964844,293.1499938964844,280.04998779296875,39401.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682894468307495,1.0,0.0,0.0,3.723198890686035,3.72322416305542,9.249659456145308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.4853515625,0.0,1642.100830078125,1895.4371337890625,0.0,2185.663818359375,0.9238104224205016,1.0,0.0,3.0,1.0,0.0
17670900,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9168623089790344,0.3656747937202453,0.3300182223320007,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9508519172668456,0.403047114610672,0.3821226060390472,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8189942240715027,0.2598315775394439,0.1827801465988159,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8540370464324951,0.2970881462097168,0.2826650738716125,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6473915576934814,0.1273489445447921,0.5821745991706848,285.0292053222656,284.95001220703125,303.4794616699219,297.3634338378906,300.16473388671875,297.2171936035156,285.0390930175781,1.0,0.4077675342559814,1.0,1.0,0.740505576133728,1.0,-2.112313985824585,0.99120032787323,1.121113657951355,0.5065370202064514,0.9794669151306152,0.9794669151306152,0.0,83.46881866455078,91.0,55742.0625,0.0,835.3357543945312,1.0,280.0038146972656,283.5399169921875,300.3309631347656,303.8846740722656,293.1499938964844,293.1499938964844,280.04998779296875,34470.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619737386703491,1.0,0.0,0.0,3.7582972049713135,3.75832200050354,9.424874178876052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.421875,0.0,1645.2435302734375,1895.4371337890625,0.0,2129.906982421875,0.930466890335083,1.0,0.0,3.0,1.0,0.0
17670960,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9131100177764891,0.3657751083374023,0.3300901651382446,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9480113983154296,0.4042436480522156,0.3832353055477142,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8169816732406616,0.2606816589832306,0.1833669543266296,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8516033291816711,0.297757625579834,0.2832883894443512,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6452370285987854,0.1274432390928268,0.5826504826545715,285.0350646972656,284.95001220703125,303.4874267578125,297.35870361328125,300.1703796386719,297.2210388183594,285.033203125,1.0,0.4093086421489715,1.0,1.0,0.7409153580665588,1.0,-2.1157596111297607,0.9927710294723512,1.1229885816574097,0.5073224902153015,1.0,1.0,0.0,84.77283477783203,94.0,55915.0078125,0.0,843.1513671875,1.0,280.0429992675781,283.5269775390625,300.3401794433594,303.94793701171875,293.1499938964844,293.1499938964844,279.75,33188.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605354189872742,1.0,0.0,0.0,3.83733344078064,3.837358951568604,9.825447477851412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.2119140625,0.0,1729.6270751953125,1895.4371337890625,0.0,2117.270751953125,0.945456326007843,1.0,0.0,3.0,1.0,0.0
17671020,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.90389221906662,0.3645711541175842,0.3294773399829864,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9403029680252076,0.4055947661399841,0.3849079310894012,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8114580512046814,0.2616093754768371,0.1842576712369918,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8453580737113953,0.2983221709728241,0.2841566503047943,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6399794220924377,0.127292975783348,0.5830296277999878,284.87774658203125,284.95001220703125,303.5036926269531,297.3495178222656,300.1749267578125,297.21636962890625,284.8829040527344,1.0,0.4123513102531433,1.0,1.0,0.7417349815368652,1.0,-2.119605541229248,0.9943788051605223,1.1252267360687256,0.5081501007080078,0.8827731609344482,0.8827731609344482,0.0,87.84968566894531,97.0,56531.80078125,0.0,857.7534790039062,1.0,279.7567443847656,283.3691711425781,300.3726501464844,304.0931701660156,293.1499938964844,293.1499938964844,280.04998779296875,39320.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693575024604797,1.0,0.0,0.0,3.7354736328125,3.735499143600464,9.310749646829208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.2587890625,0.0,1655.784912109375,1895.4371337890625,0.0,2195.135009765625,0.9266546368598938,1.0,0.0,3.0,1.0,0.0
17671080,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.90389221906662,0.3645711541175842,0.3294773399829864,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9403029680252076,0.4055947661399841,0.3849079310894012,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8114580512046814,0.2616093754768371,0.1842576712369918,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8453580737113953,0.2983221709728241,0.2841566503047943,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6399794220924377,0.127292975783348,0.5830296277999878,284.87774658203125,284.95001220703125,303.5036926269531,297.3495178222656,300.1749267578125,297.21636962890625,284.8829040527344,1.0,0.4123513102531433,1.0,1.0,0.7417349815368652,1.0,-2.119605541229248,0.9943788051605223,1.1252267360687256,0.5081501007080078,0.8827731609344482,0.8827731609344482,0.0,87.84968566894531,97.0,56531.80078125,0.0,857.7534790039062,1.0,279.7567443847656,283.3691711425781,300.3726501464844,304.0931701660156,293.1499938964844,293.1499938964844,280.04998779296875,39320.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693575024604797,1.0,0.0,0.0,3.7354736328125,3.735499143600464,9.310749646829208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.2587890625,0.0,1655.784912109375,1895.4371337890625,0.0,2195.135009765625,0.9266546368598938,1.0,0.0,3.0,1.0,0.0
17671140,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8964729309082031,0.3645362854003906,0.329180896282196,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.933709681034088,0.4077568352222442,0.3867585062980652,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8067301511764526,0.2631850242614746,0.1852618753910064,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8401154279708862,0.2994814217090606,0.2851312160491943,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.63545161485672,0.1273852735757827,0.5834415555000305,285.03839111328125,284.95001220703125,303.5205993652344,297.3407897949219,300.1849670410156,297.2211303710937,285.036865234375,1.0,0.4153632521629333,1.0,1.0,0.7425546050071716,1.0,-2.124337911605835,0.996452271938324,1.1278856992721558,0.5091245770454407,1.0,1.0,0.0,90.74374389648438,100.0,56012.80859375,0.0,872.5687866210938,1.0,280.0433044433594,283.5247497558594,300.3221740722656,303.9365539550781,293.1499938964844,293.1499938964844,279.75,33348.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615813612937927,1.0,0.0,0.0,3.84636116027832,3.846386671066284,9.87173393696139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.9912109375,0.0,1741.8914794921875,1895.4371337890625,0.0,2126.457275390625,0.9475364089012146,1.0,0.0,3.0,1.0,0.0
17671200,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8964729309082031,0.3645362854003906,0.329180896282196,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.933709681034088,0.4077568352222442,0.3867585062980652,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8067301511764526,0.2631850242614746,0.1852618753910064,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8401154279708862,0.2994814217090606,0.2851312160491943,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.63545161485672,0.1273852735757827,0.5834415555000305,285.03839111328125,284.95001220703125,303.5205993652344,297.3407897949219,300.1849670410156,297.2211303710937,285.036865234375,1.0,0.4153632521629333,1.0,1.0,0.7425546050071716,1.0,-2.124337911605835,0.996452271938324,1.1278856992721558,0.5091245770454407,1.0,1.0,0.0,90.74374389648438,100.0,56012.80859375,0.0,872.5687866210938,1.0,280.0433044433594,283.5247497558594,300.3221740722656,303.9365539550781,293.1499938964844,293.1499938964844,279.75,33348.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615813612937927,1.0,0.0,0.0,3.84636116027832,3.846386671066284,9.87173393696139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.9912109375,0.0,1741.8914794921875,1895.4371337890625,0.0,2126.457275390625,0.9475364089012146,1.0,0.0,3.0,1.0,0.0
17671260,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8887165188789368,0.3633975684642792,0.328633576631546,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9267191290855408,0.4091099798679352,0.3884414136409759,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.801628828048706,0.2641831338405609,0.186206430196762,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8347246646881104,0.3000647127628326,0.2860226333141327,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6309067010879517,0.1272524744272232,0.5839083790779114,284.8783874511719,284.95001220703125,303.5381774902344,297.3326721191406,300.1902160644531,297.2166748046875,284.8830871582031,1.0,0.4184141755104065,1.0,1.0,0.743435263633728,1.0,-2.1284728050231934,0.9981839060783386,1.1302889585494995,0.5100216865539551,0.8870508074760437,0.8870508074760437,0.0,93.83348083496094,103.0,56682.6640625,0.0,887.5950927734375,1.0,279.7568359375,283.3623046875,300.35601806640625,304.0852966308594,293.1499938964844,293.1499938964844,280.04998779296875,39171.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770429253578186,1.0,0.0,0.0,3.753229856491089,3.753255605697632,9.399475402460666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.794921875,0.0,1675.476806640625,1895.4371337890625,0.0,2204.65087890625,0.9302709102630616,1.0,0.0,3.0,1.0,0.0
17671320,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8887165188789368,0.3633975684642792,0.328633576631546,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9267191290855408,0.4091099798679352,0.3884414136409759,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.801628828048706,0.2641831338405609,0.186206430196762,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8347246646881104,0.3000647127628326,0.2860226333141327,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6309067010879517,0.1272524744272232,0.5839083790779114,284.8783874511719,284.95001220703125,303.5381774902344,297.3326721191406,300.1902160644531,297.2166748046875,284.8830871582031,1.0,0.4184141755104065,1.0,1.0,0.743435263633728,1.0,-2.1284728050231934,0.9981839060783386,1.1302889585494995,0.5100216865539551,0.8870508074760437,0.8870508074760437,0.0,93.83348083496094,103.0,56682.6640625,0.0,887.5950927734375,1.0,279.7568359375,283.3623046875,300.35601806640625,304.0852966308594,293.1499938964844,293.1499938964844,280.04998779296875,39171.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770429253578186,1.0,0.0,0.0,3.753229856491089,3.753255605697632,9.399475402460666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.794921875,0.0,1675.476806640625,1895.4371337890625,0.0,2204.65087890625,0.9302709102630616,1.0,0.0,3.0,1.0,0.0
17671380,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8820744752883911,0.3634110391139984,0.3283747434616089,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9208192825317384,0.4112699329853058,0.390282928943634,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7973666787147522,0.2658252716064453,0.1872534900903701,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8301308751106262,0.3012371957302093,0.2870053350925445,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6269012689590454,0.1273562461137771,0.5843700170516968,285.0429382324219,284.95001220703125,303.556640625,297.3252258300781,300.2010192871094,297.2215576171875,285.04168701171875,1.0,0.421424001455307,1.0,1.0,0.7443158626556396,1.0,-2.1333606243133545,1.0003154277801514,1.1330450773239136,0.5110244750976562,1.0,1.0,0.0,96.7471923828125,106.0,56144.77734375,0.0,902.7506713867188,1.0,280.0436096191406,283.5234069824219,300.3062744140625,303.92803955078125,293.1499938964844,293.1499938964844,279.75,33507.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626382112503052,1.0,0.0,0.0,3.857057571411133,3.857083320617676,9.926714028551942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.35546875,0.0,1756.2515869140625,1895.4371337890625,0.0,2135.75244140625,0.9500141143798828,1.0,0.0,3.0,1.0,0.0
17671440,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8820744752883911,0.3634110391139984,0.3283747434616089,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9208192825317384,0.4112699329853058,0.390282928943634,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7973666787147522,0.2658252716064453,0.1872534900903701,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8301308751106262,0.3012371957302093,0.2870053350925445,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.6269012689590454,0.1273562461137771,0.5843700170516968,285.0429382324219,284.95001220703125,303.556640625,297.3252258300781,300.2010192871094,297.2215576171875,285.04168701171875,1.0,0.421424001455307,1.0,1.0,0.7443158626556396,1.0,-2.1333606243133545,1.0003154277801514,1.1330450773239136,0.5110244750976562,1.0,1.0,0.0,96.7471923828125,106.0,56144.77734375,0.0,902.7506713867188,1.0,280.0436096191406,283.5234069824219,300.3062744140625,303.92803955078125,293.1499938964844,293.1499938964844,279.75,33507.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626382112503052,1.0,0.0,0.0,3.857057571411133,3.857083320617676,9.926714028551942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.35546875,0.0,1756.2515869140625,1895.4371337890625,0.0,2135.75244140625,0.9500141143798828,1.0,0.0,3.0,1.0,0.0
17671500,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8791921138763428,0.3630624115467071,0.3283862173557281,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9183462858200072,0.4121046066284179,0.3913321793079376,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7956182956695557,0.2664781212806701,0.1878634393215179,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8281909823417664,0.3016636371612549,0.2876134216785431,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.625202476978302,0.1273633539676666,0.5849483013153076,284.8909912109375,284.95001220703125,303.56622314453125,297.3218078613281,300.2052307128906,297.2214660644531,284.8773803710937,1.0,0.4229896664619446,1.0,1.0,0.7447562217712402,1.0,-2.1367948055267334,1.0018596649169922,1.1349351406097412,0.5118504762649536,0.9256889224052428,0.9256889224052428,0.0,98.15106964111328,106.0,57110.3203125,0.0,911.0947875976562,1.0,279.7934265136719,283.3407897949219,300.359130859375,304.1528625488281,293.1499938964844,293.1499938964844,279.75,35885.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694772481918335,1.0,0.0,0.0,3.8627538681030273,3.862779855728149,9.95605660136789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.931640625,0.0,1782.0948486328125,1895.4371337890625,0.0,2196.197509765625,0.9514145255088806,1.0,0.0,3.0,1.0,0.0
17671560,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8751921057701111,0.3623462617397308,0.3278972804546356,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9147337675094604,0.4126323461532593,0.3919796049594879,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7929219603538513,0.266896903514862,0.1882519274950027,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8253965377807617,0.3018451333045959,0.2879226803779602,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6228431463241577,0.127241626381874,0.5849184393882751,284.8794250488281,284.95001220703125,303.5760498046875,297.318603515625,300.2072448730469,297.21734619140625,284.88427734375,1.0,0.4244728684425354,1.0,1.0,0.745213508605957,1.0,-2.137789726257324,1.0021895170211792,1.1356003284454346,0.5120022296905518,0.8918105959892273,0.8918105959892273,0.0,99.83660125732422,109.0,56846.21484375,0.0,918.1724243164062,1.0,279.7563781738281,283.3565673828125,300.34234619140625,304.0813903808594,293.1499938964844,293.1499938964844,280.04998779296875,39039.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714909911155701,1.0,0.0,0.0,3.769134044647217,3.76915979385376,9.47930459460622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.7236328125,0.0,1693.2801513671875,1895.4371337890625,0.0,2214.089599609375,0.9338935017585754,1.0,0.0,3.0,1.0,0.0
17671620,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.869274377822876,0.3624040186405182,0.3276808559894562,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9096736907958984,0.4147892594337463,0.3938174843788147,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7892041802406311,0.2686044573783874,0.1893442273139953,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8212852478027344,0.3030313849449157,0.2889186441898346,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6191579699516296,0.1273564994335174,0.5854358077049255,285.0469055175781,284.95001220703125,303.5965881347656,297.3128967285156,300.2190856933594,297.22235107421875,285.0465393066406,1.0,0.4274756908416748,1.0,1.0,0.7461280822753906,1.0,-2.1428611278533936,1.004403591156006,1.1384576559066772,0.513047993183136,1.0,1.0,0.0,102.7602081298828,112.0,56295.44921875,0.0,933.6700439453124,1.0,280.0433654785156,283.5219421386719,300.2941589355469,303.92431640625,293.1499938964844,293.1499938964844,279.75,33749.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637159824371338,1.0,0.0,0.0,3.868188142776489,3.868213891983032,9.98408950181329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.099609375,0.0,1771.8887939453125,1895.4371337890625,0.0,2145.244384765625,0.952694058418274,1.0,0.0,3.0,1.0,0.0
17671680,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.869274377822876,0.3624040186405182,0.3276808559894562,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9096736907958984,0.4147892594337463,0.3938174843788147,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7892041802406311,0.2686044573783874,0.1893442273139953,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8212852478027344,0.3030313849449157,0.2889186441898346,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6191579699516296,0.1273564994335174,0.5854358077049255,285.0469055175781,284.95001220703125,303.5965881347656,297.3128967285156,300.2190856933594,297.22235107421875,285.0465393066406,1.0,0.4274756908416748,1.0,1.0,0.7461280822753906,1.0,-2.1428611278533936,1.004403591156006,1.1384576559066772,0.513047993183136,1.0,1.0,0.0,102.7602081298828,112.0,56295.44921875,0.0,933.6700439453124,1.0,280.0433654785156,283.5219421386719,300.2941589355469,303.92431640625,293.1499938964844,293.1499938964844,279.75,33749.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637159824371338,1.0,0.0,0.0,3.868188142776489,3.868213891983032,9.98408950181329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.099609375,0.0,1771.8887939453125,1895.4371337890625,0.0,2145.244384765625,0.952694058418274,1.0,0.0,3.0,1.0,0.0
17671740,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8631482124328613,0.3614004254341125,0.3272566497325897,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9045685529708862,0.4161533713340759,0.3955174088478088,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7853188514709473,0.2697437405586242,0.1903906464576721,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8169903755187988,0.3036585450172424,0.2898547947406769,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6153400540351868,0.1272563636302948,0.586048424243927,284.88153076171875,284.95001220703125,303.61834716796875,297.3081970214844,300.2264709472656,297.21826171875,284.8856811523437,1.0,0.4305170774459839,1.0,1.0,0.747042715549469,1.0,-2.1475157737731934,1.0063868761062622,1.1411288976669312,0.5140831470489502,0.8976559638977051,0.8976559638977051,0.0,105.85344696044922,115.0,57046.11328125,0.0,949.4500122070312,1.0,279.75665283203125,283.3500366210937,300.33172607421875,304.0821228027344,293.1499938964844,293.1499938964844,280.04998779296875,38835.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725132703781128,1.0,0.0,0.0,3.790224075317383,3.790249824523926,9.5856830739649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.9326171875,0.0,1716.8707275390625,1895.4371337890625,0.0,2223.188720703125,0.9382694363594056,1.0,0.0,3.0,1.0,0.0
