time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8631482124328613,0.3614004254341125,0.3272566497325897,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9045685529708862,0.4161533713340759,0.3955174088478088,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7853188514709473,0.2697437405586242,0.1903906464576721,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8169903755187988,0.3036585450172424,0.2898547947406769,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6153400540351868,0.1272563636302948,0.586048424243927,284.88153076171875,284.95001220703125,303.61834716796875,297.3081970214844,300.2264709472656,297.21826171875,284.8856811523437,1.0,0.4305170774459839,1.0,1.0,0.747042715549469,1.0,-2.1475157737731934,1.0063868761062622,1.1411288976669312,0.5140831470489502,0.8976559638977051,0.8976559638977051,0.0,105.85344696044922,115.0,57046.11328125,0.0,949.4500122070312,1.0,279.75665283203125,283.3500366210937,300.33172607421875,304.0821228027344,293.1499938964844,293.1499938964844,280.04998779296875,38835.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725132703781128,1.0,0.0,0.0,3.790224075317383,3.790249824523926,9.5856830739649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.9326171875,0.0,1716.8707275390625,1895.4371337890625,0.0,2223.188720703125,0.9382694363594056,1.0,0.0,3.0,1.0,0.0
17671860,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.857871413230896,0.3615075349807739,0.3270783126354217,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9003832340240479,0.4183113574981689,0.3973483741283417,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7820760011672974,0.271520584821701,0.1915265768766403,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8131929636001587,0.3048593997955322,0.2908592224121094,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6117629408836365,0.1273818612098693,0.5866072773933411,285.0524597167969,284.95001220703125,303.6414489746094,297.3046569824219,300.2396240234375,297.2234191894531,285.0525207519531,1.0,0.4335073828697204,1.0,1.0,0.7479666471481323,1.0,-2.1527371406555176,1.0086767673492432,1.1440602540969849,0.5151651501655579,1.0,1.0,0.0,108.7846221923828,118.0,56459.7421875,0.0,965.258544921875,1.0,280.0435791015625,283.52117919921875,300.2856140136719,303.9258117675781,293.1499938964844,293.1499938964844,279.75,33956.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647215127944946,1.0,0.0,0.0,3.880359649658203,3.880385637283325,1.004701971396571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.9912109375,0.0,1788.6234130859375,1895.4371337890625,0.0,2154.111572265625,0.9555689692497252,1.0,0.0,3.0,1.0,0.0
17671920,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.857871413230896,0.3615075349807739,0.3270783126354217,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.9003832340240479,0.4183113574981689,0.3973483741283417,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7820760011672974,0.271520584821701,0.1915265768766403,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8131929636001587,0.3048593997955322,0.2908592224121094,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6117629408836365,0.1273818612098693,0.5866072773933411,285.0524597167969,284.95001220703125,303.6414489746094,297.3046569824219,300.2396240234375,297.2234191894531,285.0525207519531,1.0,0.4335073828697204,1.0,1.0,0.7479666471481323,1.0,-2.1527371406555176,1.0086767673492432,1.1440602540969849,0.5151651501655579,1.0,1.0,0.0,108.7846221923828,118.0,56459.7421875,0.0,965.258544921875,1.0,280.0435791015625,283.52117919921875,300.2856140136719,303.9258117675781,293.1499938964844,293.1499938964844,279.75,33956.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647215127944946,1.0,0.0,0.0,3.880359649658203,3.880385637283325,1.004701971396571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.9912109375,0.0,1788.6234130859375,1895.4371337890625,0.0,2154.111572265625,0.9555689692497252,1.0,0.0,3.0,1.0,0.0
17671980,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8524622917175293,0.3605798184871673,0.3267313241958618,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8960573077201843,0.419691264629364,0.3990722000598907,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.778728187084198,0.2727394104003906,0.1926331967115402,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8092149496078491,0.3055117726325989,0.2918277382850647,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.608058750629425,0.1273021399974823,0.587310791015625,284.8829650878906,284.95001220703125,303.6660461425781,297.3023376464844,300.2485046386719,297.2195739746094,284.887451171875,1.0,0.4365422129631042,1.0,1.0,0.7488905787467957,1.0,-2.15773344039917,1.0108312368392944,1.1469022035598757,0.5162887573242188,0.9034828543663024,0.9034828543663024,0.0,111.86495208740234,121.0,57260.65234375,0.0,981.46142578125,1.0,279.755615234375,283.3441772460937,300.3265991210937,304.089599609375,293.1499938964844,293.1499938964844,279.45001220703125,38676.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735328674316406,1.0,0.0,0.0,3.8090660572052,3.809092044830322,9.68122435551777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.7197265625,0.0,1738.34130859375,1895.4371337890625,0.0,2232.27490234375,0.9425034523010254,1.0,0.0,3.0,1.0,0.0
17672040,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8524622917175293,0.3605798184871673,0.3267313241958618,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8960573077201843,0.419691264629364,0.3990722000598907,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.778728187084198,0.2727394104003906,0.1926331967115402,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8092149496078491,0.3055117726325989,0.2918277382850647,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.608058750629425,0.1273021399974823,0.587310791015625,284.8829650878906,284.95001220703125,303.6660461425781,297.3023376464844,300.2485046386719,297.2195739746094,284.887451171875,1.0,0.4365422129631042,1.0,1.0,0.7488905787467957,1.0,-2.15773344039917,1.0108312368392944,1.1469022035598757,0.5162887573242188,0.9034828543663024,0.9034828543663024,0.0,111.86495208740234,121.0,57260.65234375,0.0,981.46142578125,1.0,279.755615234375,283.3441772460937,300.3265991210937,304.089599609375,293.1499938964844,293.1499938964844,279.45001220703125,38676.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735328674316406,1.0,0.0,0.0,3.8090660572052,3.809092044830322,9.68122435551777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.7197265625,0.0,1738.34130859375,1895.4371337890625,0.0,2232.27490234375,0.9425034523010254,1.0,0.0,3.0,1.0,0.0
17672100,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.849251925945282,0.3599244952201843,0.3262487947940826,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8933649659156799,0.4201871454715729,0.3996520936489105,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.7765761613845825,0.273207277059555,0.1930326670408249,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.8066890239715576,0.3056628406047821,0.2920808792114258,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.6057600975036621,0.127162292599678,0.5871246457099915,284.792236328125,284.95001220703125,303.6789245605469,297.3016662597656,300.2520751953125,297.2156982421875,284.7912902832031,1.0,0.4379644095897674,1.0,1.0,0.7493525147438049,1.0,-2.158411264419556,1.0110119581222534,1.1473993062973022,0.5163329243659973,0.8082482814788818,0.8082482814788818,0.0,113.56807708740234,121.0,57631.73046875,0.0,988.3900146484376,1.0,279.4970397949219,283.2413330078125,300.34063720703125,304.2079772949219,293.1499938964844,293.1499938964844,279.45001220703125,43548.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782841920852661,1.0,0.0,0.0,3.673647880554199,3.673673391342163,9.005096330838569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.5263671875,0.0,1616.48046875,1895.4371337890625,0.0,2274.74853515625,0.913080632686615,1.0,0.0,3.0,1.0,0.0
17672160,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8461024165153503,0.3594687581062317,0.3257430791854858,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8906975388526917,0.4208126664161682,0.4001854658126831,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7744486927986145,0.2737810611724853,0.1934100836515426,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8041186928749084,0.3058938980102539,0.2922820746898651,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6034157276153564,0.1270421892404556,0.5867624878883362,284.8844909667969,284.95001220703125,303.6922607421875,297.3013610839844,300.2565612792969,297.21319580078125,284.8914489746094,1.0,0.4393353462219238,1.0,1.0,0.7498300075531006,1.0,-2.158703327178955,1.0110011100769043,1.1477022171020508,0.5162515044212341,0.8307114839553833,0.8307114839553833,0.0,115.26626586914062,109.0,57252.1484375,0.0,994.9229736328124,1.0,279.4578552246094,283.3480529785156,300.30572509765625,304.073974609375,293.1499938964844,293.1499938964844,279.75,42076.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770730257034302,1.0,0.0,0.0,3.5147883892059326,3.5148122310638428,8.243120532824832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1123046875,0.0,1431.658935546875,1895.4371337890625,0.0,2263.901123046875,0.881750226020813,1.0,0.0,3.0,1.0,0.0
17672220,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8507190346717834,0.3599116206169128,0.3257505297660827,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.897308886051178,0.4231646358966827,0.4020311236381531,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7805307507514954,0.2758191525936126,0.1945909559726715,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8096014261245728,0.3072400987148285,0.2932229340076446,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6070543527603149,0.127237856388092,0.5865567326545715,285.01422119140625,284.95001220703125,303.7201843261719,297.3018493652344,300.2737121582031,297.2217712402344,285.0110168457031,1.0,0.4373543560504913,1.0,1.0,0.7507849335670471,1.0,-2.163227081298828,1.012938141822815,1.1502889394760132,0.5171461701393127,0.9408648610115052,0.9408648610115052,0.0,112.56055450439452,97.0,56917.16796875,0.0,989.4462890625,1.0,279.7423095703125,283.4656066894531,300.2725524902344,303.9376220703125,293.1499938964844,293.1499938964844,279.45001220703125,33128.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671274542808533,1.0,0.0,0.0,3.656299591064453,3.656323194503784,8.920246727939229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.30859375,0.0,1518.66943359375,1895.4371337890625,0.0,2175.37255859375,0.9045724868774414,1.0,0.0,3.0,1.0,0.0
17672280,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8507190346717834,0.3599116206169128,0.3257505297660827,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.897308886051178,0.4231646358966827,0.4020311236381531,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7805307507514954,0.2758191525936126,0.1945909559726715,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8096014261245728,0.3072400987148285,0.2932229340076446,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6070543527603149,0.127237856388092,0.5865567326545715,285.01422119140625,284.95001220703125,303.7201843261719,297.3018493652344,300.2737121582031,297.2217712402344,285.0110168457031,1.0,0.4373543560504913,1.0,1.0,0.7507849335670471,1.0,-2.163227081298828,1.012938141822815,1.1502889394760132,0.5171461701393127,0.9408648610115052,0.9408648610115052,0.0,112.56055450439452,97.0,56917.16796875,0.0,989.4462890625,1.0,279.7423095703125,283.4656066894531,300.2725524902344,303.9376220703125,293.1499938964844,293.1499938964844,279.45001220703125,33128.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671274542808533,1.0,0.0,0.0,3.656299591064453,3.656323194503784,8.920246727939229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.30859375,0.0,1518.66943359375,1895.4371337890625,0.0,2175.37255859375,0.9045724868774414,1.0,0.0,3.0,1.0,0.0
17672340,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8610668778419495,0.3592282831668854,0.3251962661743164,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9107736349105836,0.4246681630611419,0.4034469127655029,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7922818660736084,0.2772613763809204,0.1955473870038986,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8203072547912598,0.3080179393291473,0.2938973307609558,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6150755286216736,0.1272635459899902,0.5858693718910217,284.90460205078125,284.95001220703125,303.75,297.3039245605469,300.28582763671875,297.2198181152344,284.9104919433594,1.0,0.4326481521129608,1.0,1.0,0.7517398595809937,1.0,-2.165400266647339,1.0136924982070925,1.1517077684402466,0.5174790620803833,0.8436124324798584,0.8436124324798584,0.0,106.49881744384766,85.0,57307.53515625,0.0,969.2388916015624,1.0,279.4576721191406,283.3609924316406,300.3190002441406,304.082763671875,293.1499938964844,293.1499938964844,279.75,39621.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743679881095886,1.0,0.0,0.0,3.506035804748535,3.506058931350708,8.202117101063777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.1005859375,0.0,1404.8499755859375,1895.4371337890625,0.0,2239.723876953125,0.8767997026443481,1.0,0.0,3.0,1.0,0.0
17672400,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8610668778419495,0.3592282831668854,0.3251962661743164,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9107736349105836,0.4246681630611419,0.4034469127655029,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7922818660736084,0.2772613763809204,0.1955473870038986,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8203072547912598,0.3080179393291473,0.2938973307609558,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6150755286216736,0.1272635459899902,0.5858693718910217,284.90460205078125,284.95001220703125,303.75,297.3039245605469,300.28582763671875,297.2198181152344,284.9104919433594,1.0,0.4326481521129608,1.0,1.0,0.7517398595809937,1.0,-2.165400266647339,1.0136924982070925,1.1517077684402466,0.5174790620803833,0.8436124324798584,0.8436124324798584,0.0,106.49881744384766,85.0,57307.53515625,0.0,969.2388916015624,1.0,279.4576721191406,283.3609924316406,300.3190002441406,304.082763671875,293.1499938964844,293.1499938964844,279.75,39621.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743679881095886,1.0,0.0,0.0,3.506035804748535,3.506058931350708,8.202117101063777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.1005859375,0.0,1404.8499755859375,1895.4371337890625,0.0,2239.723876953125,0.8767997026443481,1.0,0.0,3.0,1.0,0.0
17672460,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8905531167984009,0.3637771606445312,0.3277194797992706,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9476330280303956,0.4313525855541229,0.4080841541290283,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8214765191078186,0.2838070094585418,0.1989080607891082,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8477727174758911,0.3138637244701385,0.2977803349494934,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.638543963432312,0.1324908882379531,0.60130774974823,285.0580749511719,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.056640625,1.0,0.4277112483978271,1.0,1.0,0.7526692152023315,1.0,-2.201210260391236,1.0312360525131226,1.1699740886688232,0.5265765190124512,0.987962007522583,0.987962007522583,0.0,94.71630859375,73.0,57814.44140625,0.0,960.6906127929688,1.0,279.74237060546875,283.490966796875,300.2936096191406,303.994384765625,293.1499938964844,293.1499938964844,279.45001220703125,31499.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672119736671448,1.0,0.0,0.0,3.688762187957764,3.688785552978516,9.079346341422934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.4208984375,0.0,1542.6922607421875,1895.4371337890625,0.0,2176.120849609375,0.9109073281288148,1.0,0.0,3.0,1.0,0.0
17672520,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8905531167984009,0.3637771606445312,0.3277194797992706,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9476330280303956,0.4313525855541229,0.4080841541290283,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8214765191078186,0.2838070094585418,0.1989080607891082,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8477727174758911,0.3138637244701385,0.2977803349494934,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.638543963432312,0.1324908882379531,0.60130774974823,285.0580749511719,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.056640625,1.0,0.4277112483978271,1.0,1.0,0.7526692152023315,1.0,-2.201210260391236,1.0312360525131226,1.1699740886688232,0.5265765190124512,0.987962007522583,0.987962007522583,0.0,94.71630859375,73.0,57814.44140625,0.0,960.6906127929688,1.0,279.74237060546875,283.490966796875,300.2936096191406,303.994384765625,293.1499938964844,293.1499938964844,279.45001220703125,31499.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672119736671448,1.0,0.0,0.0,3.688762187957764,3.688785552978516,9.079346341422934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.4208984375,0.0,1542.6922607421875,1895.4371337890625,0.0,2176.120849609375,0.9109073281288148,1.0,0.0,3.0,1.0,0.0
17672580,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9278022646903992,0.3652297854423523,0.3292389214038849,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.985106885433197,0.4353772103786468,0.4120209515094757,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8538180589675903,0.2879388928413391,0.2018473148345947,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8819149732589722,0.3172966241836548,0.301115483045578,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6677340865135193,0.1360659003257751,0.6170412302017212,284.91632080078125,284.95001220703125,303.8136901855469,297.3186340332031,300.3526306152344,297.281982421875,284.92108154296875,1.0,0.4227355420589447,1.0,1.0,0.7535985112190247,1.0,-2.2342119216918945,1.047279715538025,1.1869323253631592,0.535362720489502,0.8942839503288269,0.8942839503288269,0.0,83.38717651367188,61.0,59399.09765625,0.0,950.5804443359376,1.0,279.4567565917969,283.3289489746094,300.35650634765625,304.2375183105469,293.1499938964844,293.1499938964844,279.75,37056.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789604663848877,1.0,0.0,0.0,3.663523197174072,3.6635475158691406,8.955527164289379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.10546875,0.0,1556.2010498046875,1895.4371337890625,0.0,2280.811767578125,0.9091272950172424,1.0,0.0,3.0,1.0,0.0
17672640,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9278022646903992,0.3652297854423523,0.3292389214038849,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.985106885433197,0.4353772103786468,0.4120209515094757,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8538180589675903,0.2879388928413391,0.2018473148345947,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8819149732589722,0.3172966241836548,0.301115483045578,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6677340865135193,0.1360659003257751,0.6170412302017212,284.91632080078125,284.95001220703125,303.8136901855469,297.3186340332031,300.3526306152344,297.281982421875,284.92108154296875,1.0,0.4227355420589447,1.0,1.0,0.7535985112190247,1.0,-2.2342119216918945,1.047279715538025,1.1869323253631592,0.535362720489502,0.8942839503288269,0.8942839503288269,0.0,83.38717651367188,61.0,59399.09765625,0.0,950.5804443359376,1.0,279.4567565917969,283.3289489746094,300.35650634765625,304.2375183105469,293.1499938964844,293.1499938964844,279.75,37056.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789604663848877,1.0,0.0,0.0,3.663523197174072,3.6635475158691406,8.955527164289379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.10546875,0.0,1556.2010498046875,1895.4371337890625,0.0,2280.811767578125,0.9091272950172424,1.0,0.0,3.0,1.0,0.0
17672700,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9482598900794984,0.3660171926021576,0.3295395672321319,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9990000128746032,0.4373224377632141,0.4124441146850586,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8713919520378113,0.2898674011230469,0.2029702514410019,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9001875519752502,0.3188101351261139,0.3022662997245788,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.6833028793334961,0.1375227272510528,0.6227735877037048,285.0602722167969,284.95001220703125,303.8302307128906,297.32501220703125,300.36407470703125,297.2882080078125,285.06854248046875,1.0,0.4198890328407287,1.0,1.0,0.7540631890296936,1.0,-2.244413614273072,1.0521571636199951,1.1922564506530762,0.5381240844726562,1.0,1.0,0.0,78.2848892211914,61.0,59076.12109375,0.0,941.3673706054688,1.0,279.7028503417969,283.4784545898437,300.31085205078125,304.0581970214844,293.1499938964844,293.1499938964844,279.75,32835.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746776938438416,1.0,0.0,0.0,3.731936693191528,3.7319607734680176,9.293125344811416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.96875,0.0,1602.041015625,1895.4371337890625,0.0,2242.48828125,0.9230327606201172,1.0,0.0,3.0,1.0,0.0
17672760,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9616371989250184,0.3669005930423736,0.3302293419837951,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.4402802884578705,0.3980127573013305,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8842591643333435,0.2917988002300262,0.2042490392923355,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.913642942905426,0.3203190267086029,0.30359947681427,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6946080327033997,0.1388531029224395,0.6284931302070618,285.0547790527344,284.95001220703125,303.84698486328125,297.33233642578125,300.3765869140625,297.2995300292969,285.0511779785156,1.0,0.4161904752254486,1.0,1.0,0.7550026178359985,1.0,-2.238231420516968,1.0487686395645142,1.1894627809524536,0.5362599492073059,1.0,1.0,0.0,74.86703491210938,64.0,59141.19140625,0.0,922.0809326171876,1.0,279.7431030273437,283.4577331542969,300.3282165527344,304.1385192871094,293.1499938964844,293.1499938964844,279.45001220703125,32690.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745495438575745,1.0,0.0,0.0,3.808755159378052,3.8087801933288574,9.67964410847344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.595703125,0.0,1691.228515625,1895.4371337890625,0.0,2241.34423828125,0.9385342597961426,1.0,0.0,3.0,1.0,0.0
17672820,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.97605699300766,0.3669874668121338,0.3306025564670563,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4478096067905426,0.3807611167430877,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9008240699768066,0.2944832444190979,0.2062579095363617,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9317302107810974,0.3221738040447235,0.3055401146411896,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7090722322463989,0.1407265812158584,0.6373617649078369,284.8758239746094,284.95001220703125,303.8811950683594,297.34991455078125,300.4048156738281,297.3262634277344,284.8811950683594,1.0,0.4128482341766357,1.0,1.0,0.7568814754486084,1.0,-2.233344316482544,1.0457875728607178,1.1875566244125366,0.5341609120368958,0.884138286113739,0.884138286113739,0.0,71.12786865234375,82.0,59710.07421875,0.0,903.068115234375,1.0,279.4561462402344,283.2811279296875,300.3728942871094,304.29254150390625,293.1499938964844,293.1499938964844,279.75,38929.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830185890197754,1.0,0.0,0.0,3.726030826568604,3.726056098937988,9.263736160392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.0517578125,0.0,1641.7874755859375,1895.4371337890625,0.0,2317.2841796875,0.9242256283760072,1.0,0.0,3.0,1.0,0.0
17672880,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.97605699300766,0.3669874668121338,0.3306025564670563,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4478096067905426,0.3807611167430877,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9008240699768066,0.2944832444190979,0.2062579095363617,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9317302107810974,0.3221738040447235,0.3055401146411896,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7090722322463989,0.1407265812158584,0.6373617649078369,284.8758239746094,284.95001220703125,303.8811950683594,297.34991455078125,300.4048156738281,297.3262634277344,284.8811950683594,1.0,0.4128482341766357,1.0,1.0,0.7568814754486084,1.0,-2.233344316482544,1.0457875728607178,1.1875566244125366,0.5341609120368958,0.884138286113739,0.884138286113739,0.0,71.12786865234375,82.0,59710.07421875,0.0,903.068115234375,1.0,279.4561462402344,283.2811279296875,300.3728942871094,304.29254150390625,293.1499938964844,293.1499938964844,279.75,38929.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830185890197754,1.0,0.0,0.0,3.726030826568604,3.726056098937988,9.263736160392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.0517578125,0.0,1641.7874755859375,1895.4371337890625,0.0,2317.2841796875,0.9242256283760072,1.0,0.0,3.0,1.0,0.0
17672940,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9729517698287964,0.3682020902633667,0.3313379287719726,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.4553476870059967,0.3855110108852386,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9001473188400269,0.297749400138855,0.2083747684955597,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9296177625656128,0.3245217800140381,0.3075528740882873,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7091147303581238,0.1425473093986511,0.6454243063926697,285.0532531738281,284.95001220703125,303.9162292480469,297.37109375,300.43798828125,297.35748291015625,285.0540771484375,1.0,0.4175812005996704,1.0,1.0,0.7587603330612183,1.0,-2.254547595977783,1.055802822113037,1.1987446546554563,0.538957953453064,1.0,1.0,0.0,72.69519805908203,100.0,59603.82421875,0.0,929.8796997070312,1.0,279.7434387207031,283.4500732421875,300.35174560546875,304.1742553710937,293.1499938964844,293.1499938964844,279.45001220703125,33252.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750130295753479,1.0,0.0,0.0,3.842317581176758,3.8423430919647217,9.85098836281395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.224609375,0.0,1736.2001953125,1895.4371337890625,0.0,2245.482666015625,0.9465051889419556,1.0,0.0,3.0,1.0,0.0
17673000,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9729517698287964,0.3682020902633667,0.3313379287719726,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.4553476870059967,0.3855110108852386,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9001473188400269,0.297749400138855,0.2083747684955597,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9296177625656128,0.3245217800140381,0.3075528740882873,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7091147303581238,0.1425473093986511,0.6454243063926697,285.0532531738281,284.95001220703125,303.9162292480469,297.37109375,300.43798828125,297.35748291015625,285.0540771484375,1.0,0.4175812005996704,1.0,1.0,0.7587603330612183,1.0,-2.254547595977783,1.055802822113037,1.1987446546554563,0.538957953453064,1.0,1.0,0.0,72.69519805908203,100.0,59603.82421875,0.0,929.8796997070312,1.0,279.7434387207031,283.4500732421875,300.35174560546875,304.1742553710937,293.1499938964844,293.1499938964844,279.45001220703125,33252.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750130295753479,1.0,0.0,0.0,3.842317581176758,3.8423430919647217,9.85098836281395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.224609375,0.0,1736.2001953125,1895.4371337890625,0.0,2245.482666015625,0.9465051889419556,1.0,0.0,3.0,1.0,0.0
17673060,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.95541650056839,0.3684153258800506,0.3320514559745788,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.458482950925827,0.407652199268341,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8861708045005798,0.3003769516944885,0.2105212956666946,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9121888875961304,0.3262917101383209,0.3096394836902618,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6982460021972656,0.1439224481582641,0.6532463431358337,284.9203491210937,284.95001220703125,303.9519958496094,297.3955993652344,300.455322265625,297.354248046875,284.9257507324219,1.0,0.4281882643699646,1.0,1.0,0.7599151134490967,1.0,-2.2964682579040527,1.0762821435928345,1.2201861143112185,0.5497406721115112,0.9353243112564088,0.9353243112564088,0.0,78.60692596435547,103.0,61417.94140625,0.0,995.2356567382812,1.0,279.45574951171875,283.2915954589844,300.4252319335937,304.4234924316406,293.1499938964844,293.1499938964844,279.1499938964844,36802.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846599221229553,1.0,0.0,0.0,3.8229477405548096,3.822973489761353,9.751917104949823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.7041015625,0.0,1740.513427734375,1895.4371337890625,0.0,2332.078369140625,0.9447078704833984,1.0,0.0,3.0,1.0,0.0
17673120,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.95541650056839,0.3684153258800506,0.3320514559745788,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.458482950925827,0.407652199268341,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8861708045005798,0.3003769516944885,0.2105212956666946,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9121888875961304,0.3262917101383209,0.3096394836902618,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6982460021972656,0.1439224481582641,0.6532463431358337,284.9203491210937,284.95001220703125,303.9519958496094,297.3955993652344,300.455322265625,297.354248046875,284.9257507324219,1.0,0.4281882643699646,1.0,1.0,0.7599151134490967,1.0,-2.2964682579040527,1.0762821435928345,1.2201861143112185,0.5497406721115112,0.9353243112564088,0.9353243112564088,0.0,78.60692596435547,103.0,61417.94140625,0.0,995.2356567382812,1.0,279.45574951171875,283.2915954589844,300.4252319335937,304.4234924316406,293.1499938964844,293.1499938964844,279.1499938964844,36802.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846599221229553,1.0,0.0,0.0,3.8229477405548096,3.822973489761353,9.751917104949823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.7041015625,0.0,1740.513427734375,1895.4371337890625,0.0,2332.078369140625,0.9447078704833984,1.0,0.0,3.0,1.0,0.0
17673180,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9374125599861144,0.368262767791748,0.3320532143115997,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.4576484858989715,0.4289633929729461,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8733559846878052,0.3026435971260071,0.212237536907196,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8973885178565979,0.3276601135730743,0.3111302852630615,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6876466870307922,0.1448057293891906,0.6584821939468384,284.9034729003906,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909912109375,1.0,0.4372000694274902,1.0,1.0,0.7610699534416199,1.0,-2.3322243690490723,1.0936638116836548,1.2385605573654177,0.5590657591819763,0.8721046447753906,0.8721046447753906,0.0,84.43978118896484,106.0,62598.80078125,0.0,1055.871826171875,1.0,279.1571044921875,283.2524719238281,300.4443054199219,304.53094482421875,293.1499938964844,293.1499938964844,279.45001220703125,39700.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915389537811279,1.0,0.0,0.0,3.650157451629639,3.650182008743286,8.890301046449167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.365234375,0.0,1561.0352783203125,1895.4371337890625,0.0,2394.33349609375,0.9091532230377196,1.0,0.0,3.0,1.0,0.0
17673240,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9374125599861144,0.368262767791748,0.3320532143115997,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.4576484858989715,0.4289633929729461,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8733559846878052,0.3026435971260071,0.212237536907196,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8973885178565979,0.3276601135730743,0.3111302852630615,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6876466870307922,0.1448057293891906,0.6584821939468384,284.9034729003906,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909912109375,1.0,0.4372000694274902,1.0,1.0,0.7610699534416199,1.0,-2.3322243690490723,1.0936638116836548,1.2385605573654177,0.5590657591819763,0.8721046447753906,0.8721046447753906,0.0,84.43978118896484,106.0,62598.80078125,0.0,1055.871826171875,1.0,279.1571044921875,283.2524719238281,300.4443054199219,304.53094482421875,293.1499938964844,293.1499938964844,279.45001220703125,39700.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915389537811279,1.0,0.0,0.0,3.650157451629639,3.650182008743286,8.890301046449167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.365234375,0.0,1561.0352783203125,1895.4371337890625,0.0,2394.33349609375,0.9091532230377196,1.0,0.0,3.0,1.0,0.0
17673300,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9273146986961364,0.3688087463378906,0.3323827385902405,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9956395626068116,0.4573011696338653,0.4335781037807464,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8663036823272705,0.3041629791259765,0.2132441252470016,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8894327282905579,0.3287026286125183,0.312051385641098,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6815656423568726,0.1453270763158798,0.6610873937606812,285.0501403808594,284.95001220703125,304.0068664550781,297.43798828125,300.4610595703125,297.31219482421875,285.056884765625,1.0,0.4411098659038543,1.0,1.0,0.7616473436355591,1.0,-2.3433914184570312,1.0989989042282104,1.2443926334381104,0.5620186924934387,0.97771954536438,0.97771954536438,0.0,87.70796966552734,106.0,62309.1171875,0.0,1081.0413818359375,1.0,279.4025573730469,283.4010314941406,300.4105529785156,304.358642578125,293.1499938964844,293.1499938964844,279.45001220703125,33782.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860328555107117,1.0,0.0,0.0,3.717937707901001,3.717962026596069,9.223537063007824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8779296875,0.0,1593.1700439453125,1895.4371337890625,0.0,2344.47119140625,0.9208396077156068,1.0,0.0,3.0,1.0,0.0
17673360,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9181259870529176,0.3694727122783661,0.3330901265144348,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9885952472686768,0.4577049314975738,0.4337589740753174,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8599690198898315,0.3057888746261596,0.2144518792629242,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8821710348129272,0.3298723697662353,0.3132438659667969,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6759893298149109,0.1458969116210937,0.664155125617981,285.04705810546875,284.95001220703125,304.0254821777344,297.4534912109375,300.467041015625,297.30743408203125,285.0448913574219,1.0,0.4445708394050598,1.0,1.0,0.7627792954444885,1.0,-2.3512582778930664,1.1025863885879517,1.2486717700958252,0.5637015700340271,1.0,1.0,0.0,90.91890716552734,109.0,62697.7265625,0.0,1102.3692626953125,1.0,279.443115234375,283.3829345703125,300.4410400390625,304.4617614746094,293.1499938964844,293.1499938964844,279.1499938964844,32607.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853379249572754,1.0,0.0,0.0,3.805601119995117,3.805626153945923,9.6636188118282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.396484375,0.0,1686.806884765625,1895.4371337890625,0.0,2338.1962890625,0.937803030014038,1.0,0.0,3.0,1.0,0.0
17673420,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.902535319328308,0.3693009316921234,0.3335128724575043,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9755799174308776,0.4585351049900055,0.4347375333309173,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8491677641868591,0.3080676794052124,0.2163918912410736,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8697025179862976,0.3313018083572387,0.3150618076324463,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.666379988193512,0.1465687900781631,0.6688692569732666,284.89971923828125,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.90338134765625,1.0,0.4505127072334289,1.0,1.0,0.7650431394577026,1.0,-2.3631248474121094,1.1077957153320312,1.2553290128707886,0.566133975982666,0.8984429836273193,0.8984429836273193,0.0,96.80719757080078,112.0,63749.58984375,0.0,1139.1634521484375,1.0,279.1571044921875,283.22607421875,300.50897216796875,304.6741638183594,293.1499938964844,293.1499938964844,279.45001220703125,38011.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937677502632141,1.0,0.0,0.0,3.741636991500856,3.7416622638702393,9.341499094261962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.150390625,0.0,1652.9609375,1895.4371337890625,0.0,2414.587158203125,0.9271140098571776,1.0,0.0,3.0,1.0,0.0
17673480,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.902535319328308,0.3693009316921234,0.3335128724575043,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9755799174308776,0.4585351049900055,0.4347375333309173,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8491677641868591,0.3080676794052124,0.2163918912410736,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8697025179862976,0.3313018083572387,0.3150618076324463,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.666379988193512,0.1465687900781631,0.6688692569732666,284.89971923828125,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.90338134765625,1.0,0.4505127072334289,1.0,1.0,0.7650431394577026,1.0,-2.3631248474121094,1.1077957153320312,1.2553290128707886,0.566133975982666,0.8984429836273193,0.8984429836273193,0.0,96.80719757080078,112.0,63749.58984375,0.0,1139.1634521484375,1.0,279.1571044921875,283.22607421875,300.50897216796875,304.6741638183594,293.1499938964844,293.1499938964844,279.45001220703125,38011.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937677502632141,1.0,0.0,0.0,3.741636991500856,3.7416622638702393,9.341499094261962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.150390625,0.0,1652.9609375,1895.4371337890625,0.0,2414.587158203125,0.9271140098571776,1.0,0.0,3.0,1.0,0.0
17673540,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.892745852470398,0.3702146112918854,0.3341464400291443,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9664788246154784,0.460922509431839,0.4367225766181946,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8425723314285278,0.3110252022743225,0.2183919847011566,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8616781234741211,0.3333207666873932,0.3168991506099701,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6601089239120483,0.1474410146474838,0.6730775833129883,285.0560607910156,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.0562744140625,1.0,0.4556018114089966,1.0,1.0,0.7673070430755615,1.0,-2.375929355621338,1.1135092973709106,1.2624200582504272,0.5687049627304077,1.0,1.0,0.0,101.40795135498048,115.0,63497.4609375,0.0,1172.1715087890625,1.0,279.443359375,283.38140869140625,300.5066833496094,304.5810241699219,293.1499938964844,293.1499938964844,279.1499938964844,33502.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871835827827454,1.0,0.0,0.0,3.853994369506836,3.8540198802948,9.910953622238594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.076171875,0.0,1752.4525146484375,1895.4371337890625,0.0,2354.87109375,0.9492814540863036,1.0,0.0,3.0,1.0,0.0
17673600,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.892745852470398,0.3702146112918854,0.3341464400291443,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9664788246154784,0.460922509431839,0.4367225766181946,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8425723314285278,0.3110252022743225,0.2183919847011566,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8616781234741211,0.3333207666873932,0.3168991506099701,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6601089239120483,0.1474410146474838,0.6730775833129883,285.0560607910156,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.0562744140625,1.0,0.4556018114089966,1.0,1.0,0.7673070430755615,1.0,-2.375929355621338,1.1135092973709106,1.2624200582504272,0.5687049627304077,1.0,1.0,0.0,101.40795135498048,115.0,63497.4609375,0.0,1172.1715087890625,1.0,279.443359375,283.38140869140625,300.5066833496094,304.5810241699219,293.1499938964844,293.1499938964844,279.1499938964844,33502.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871835827827454,1.0,0.0,0.0,3.853994369506836,3.8540198802948,9.910953622238594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.076171875,0.0,1752.4525146484375,1895.4371337890625,0.0,2354.87109375,0.9492814540863036,1.0,0.0,3.0,1.0,0.0
