time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8843284845352173,0.3700388669967651,0.334492951631546,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9585689306259156,0.4626722335815429,0.4388018250465393,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8372536897659302,0.3133017420768738,0.2202749550342559,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8551088571548462,0.3347101807594299,0.3186075091361999,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6549938321113586,0.148021250963211,0.6770023107528687,284.89910888671875,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.903076171875,1.0,0.4602154195308685,1.0,1.0,0.7690519690513611,1.0,-2.387878894805908,1.1189281940460205,1.2689507007598877,0.5713222622871399,0.9164302349090576,0.9164302349090576,0.0,105.60081481933594,118.0,64672.25,0.0,1202.8621826171875,1.0,279.1557312011719,283.21026611328125,300.57989501953125,304.803466796875,293.1499938964844,293.1499938964844,278.8500061035156,37735.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950810194015503,1.0,0.0,0.0,3.808932065963745,3.808958053588867,9.680543371359818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.5986328125,0.0,1730.835693359375,1895.4371337890625,0.0,2426.539794921875,0.942000687122345,1.0,0.0,3.0,1.0,0.0
17673720,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8843284845352173,0.3700388669967651,0.334492951631546,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9585689306259156,0.4626722335815429,0.4388018250465393,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8372536897659302,0.3133017420768738,0.2202749550342559,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8551088571548462,0.3347101807594299,0.3186075091361999,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6549938321113586,0.148021250963211,0.6770023107528687,284.89910888671875,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.903076171875,1.0,0.4602154195308685,1.0,1.0,0.7690519690513611,1.0,-2.387878894805908,1.1189281940460205,1.2689507007598877,0.5713222622871399,0.9164302349090576,0.9164302349090576,0.0,105.60081481933594,118.0,64672.25,0.0,1202.8621826171875,1.0,279.1557312011719,283.21026611328125,300.57989501953125,304.803466796875,293.1499938964844,293.1499938964844,278.8500061035156,37735.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950810194015503,1.0,0.0,0.0,3.808932065963745,3.808958053588867,9.680543371359818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.5986328125,0.0,1730.835693359375,1895.4371337890625,0.0,2426.539794921875,0.942000687122345,1.0,0.0,3.0,1.0,0.0
17673780,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.875732958316803,0.3696750700473785,0.33420529961586,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9501806497573853,0.4642187654972076,0.4403257071971893,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8317850232124329,0.3153828978538513,0.2217903435230255,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.848434329032898,0.3358105421066284,0.3197633326053619,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6496666073799133,0.148368239402771,0.6793240904808044,284.8966064453125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797241210937,284.901123046875,1.0,0.4642199277877807,1.0,1.0,0.7707968950271606,1.0,-2.3953616619110107,1.1221572160720823,1.2732045650482178,0.5726801156997681,0.8513790369033813,0.8513790369033813,0.0,109.75806427001952,121.0,65034.9140625,0.0,1228.480712890625,1.0,278.8573913574219,283.1973876953125,300.600830078125,304.85504150390625,293.1499938964844,293.1499938964844,279.1499938964844,40559.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982043027877808,1.0,0.0,0.0,3.5802252292633057,3.580249309539795,8.55291148127435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.1396484375,0.0,1490.3798828125,1895.4371337890625,0.0,2455.018798828125,0.8946214914321899,1.0,0.0,3.0,1.0,0.0
17673840,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.875732958316803,0.3696750700473785,0.33420529961586,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9501806497573853,0.4642187654972076,0.4403257071971893,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8317850232124329,0.3153828978538513,0.2217903435230255,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.848434329032898,0.3358105421066284,0.3197633326053619,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6496666073799133,0.148368239402771,0.6793240904808044,284.8966064453125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797241210937,284.901123046875,1.0,0.4642199277877807,1.0,1.0,0.7707968950271606,1.0,-2.3953616619110107,1.1221572160720823,1.2732045650482178,0.5726801156997681,0.8513790369033813,0.8513790369033813,0.0,109.75806427001952,121.0,65034.9140625,0.0,1228.480712890625,1.0,278.8573913574219,283.1973876953125,300.600830078125,304.85504150390625,293.1499938964844,293.1499938964844,279.1499938964844,40559.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982043027877808,1.0,0.0,0.0,3.5802252292633057,3.580249309539795,8.55291148127435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.1396484375,0.0,1490.3798828125,1895.4371337890625,0.0,2455.018798828125,0.8946214914321899,1.0,0.0,3.0,1.0,0.0
17673900,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8728684782981873,0.3701688349246979,0.3344409167766571,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9473878741264344,0.4655673801898956,0.4414095282554626,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8301944136619568,0.3168814480304718,0.2227339446544647,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8462790846824646,0.3367766141891479,0.3205497860908508,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6478996276855469,0.1487238705158233,0.6807883977890015,285.03033447265625,284.95001220703125,304.1977844238281,297.6169738769531,300.5314025878906,297.2817687988281,285.0365295410156,1.0,0.4661535024642944,1.0,1.0,0.7716693878173828,1.0,-2.4007797241210938,1.124614715576172,1.276165008544922,0.5737727284431458,0.943522810935974,0.943522810935974,0.0,111.44662475585938,121.0,64594.91796875,0.0,1241.721435546875,1.0,279.1006774902344,283.33795166015625,300.5755310058594,304.67364501953125,293.1499938964844,293.1499938964844,279.1499938964844,34416.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914702892303467,1.0,0.0,0.0,3.6377201080322266,3.6377437114715576,8.829820785649645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.203125,0.0,1507.741455078125,1895.4371337890625,0.0,2393.710205078125,0.903455138206482,1.0,0.0,3.0,1.0,0.0
17673960,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8710746169090271,0.3707848489284515,0.3350358009338379,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9457406401634216,0.4670638740062713,0.442839503288269,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8294838666915894,0.3184974491596222,0.2238796502351761,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.845038652420044,0.3378793001174927,0.3216050267219543,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6468740701675415,0.1491682529449463,0.682877779006958,285.0240173339844,284.95001220703125,304.2173156738281,297.6371765136719,300.5426330566406,297.28570556640625,285.0218811035156,1.0,0.4681495428085327,1.0,1.0,0.7725431323051453,1.0,-2.408364772796631,1.128141164779663,1.2802236080169678,0.5754773616790771,0.9668208360671996,0.9668208360671996,0.0,112.85686492919922,124.0,64990.59765625,0.0,1256.4351806640625,1.0,279.14276123046875,283.31756591796875,300.6135559082031,304.7809753417969,293.1499938964844,293.1499938964844,278.8500061035156,32899.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897865772247314,1.0,0.0,0.0,3.7226696014404297,3.722693681716919,9.247029879588808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.7978515625,0.0,1591.869873046875,1895.4371337890625,0.0,2378.436767578125,0.919479489326477,1.0,0.0,3.0,1.0,0.0
17674020,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8656493425369263,0.3706746101379394,0.3353535532951355,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9404656887054444,0.4689322710037231,0.44499072432518,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8265937566757202,0.3208494186401367,0.225762203335762,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8411462306976318,0.3392563164234161,0.3232334554195404,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6437767744064331,0.1496769934892654,0.6862256526947021,284.9122009277344,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9156494140625,1.0,0.471987634897232,1.0,1.0,0.7742906808853149,1.0,-2.419576406478882,1.133211374282837,1.2863649129867554,0.5779197812080383,0.8752667307853699,0.8752667307853699,0.0,116.21585845947266,127.0,65905.359375,0.0,1283.5882568359375,1.0,278.85748291015625,283.1964111328125,300.692626953125,304.9960327148437,293.1499938964844,293.1499938964844,279.1499938964844,38241.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796467661857605,1.0,0.0,0.0,3.62836503982544,3.628389358520508,8.78446371643804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.93359375,0.0,1525.9034423828125,1895.4371337890625,0.0,2439.174560546875,0.902454435825348,1.0,0.0,3.0,1.0,0.0
17674080,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8656493425369263,0.3706746101379394,0.3353535532951355,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9404656887054444,0.4689322710037231,0.44499072432518,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8265937566757202,0.3208494186401367,0.225762203335762,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8411462306976318,0.3392563164234161,0.3232334554195404,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6437767744064331,0.1496769934892654,0.6862256526947021,284.9122009277344,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9156494140625,1.0,0.471987634897232,1.0,1.0,0.7742906808853149,1.0,-2.419576406478882,1.133211374282837,1.2863649129867554,0.5779197812080383,0.8752667307853699,0.8752667307853699,0.0,116.21585845947266,127.0,65905.359375,0.0,1283.5882568359375,1.0,278.85748291015625,283.1964111328125,300.692626953125,304.9960327148437,293.1499938964844,293.1499938964844,279.1499938964844,38241.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796467661857605,1.0,0.0,0.0,3.62836503982544,3.628389358520508,8.78446371643804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.93359375,0.0,1525.9034423828125,1895.4371337890625,0.0,2439.174560546875,0.902454435825348,1.0,0.0,3.0,1.0,0.0
17674140,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8614382147789001,0.3715915381908417,0.3359972238540649,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9363999366760254,0.4716229140758514,0.4473707675933838,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8246422410011292,0.3238969147205353,0.2278051525354385,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.838191568851471,0.341223269701004,0.3249955773353576,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6413673162460327,0.1504342257976532,0.689663827419281,285.036376953125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.0336608886719,1.0,0.47573322057724,1.0,1.0,0.7760382294654846,1.0,-2.431905031204224,1.138864278793335,1.293040752410889,0.5805654525756836,0.9984614253044128,0.9984614253044128,0.0,119.2403564453125,130.0,65895.4609375,0.0,1310.948974609375,1.0,279.1432189941406,283.3143920898437,300.70538330078125,304.9326171875,293.1499938964844,293.1499938964844,278.8500061035156,32365.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900210618972778,1.0,0.0,0.0,3.778611898422241,3.7786364555358887,9.527036581857828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.072265625,0.0,1652.8651123046875,1895.4371337890625,0.0,2380.5625,0.9316348433494568,1.0,0.0,3.0,1.0,0.0
17674200,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8614382147789001,0.3715915381908417,0.3359972238540649,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9363999366760254,0.4716229140758514,0.4473707675933838,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8246422410011292,0.3238969147205353,0.2278051525354385,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.838191568851471,0.341223269701004,0.3249955773353576,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6413673162460327,0.1504342257976532,0.689663827419281,285.036376953125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.0336608886719,1.0,0.47573322057724,1.0,1.0,0.7760382294654846,1.0,-2.431905031204224,1.138864278793335,1.293040752410889,0.5805654525756836,0.9984614253044128,0.9984614253044128,0.0,119.2403564453125,130.0,65895.4609375,0.0,1310.948974609375,1.0,279.1432189941406,283.3143920898437,300.70538330078125,304.9326171875,293.1499938964844,293.1499938964844,278.8500061035156,32365.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900210618972778,1.0,0.0,0.0,3.778611898422241,3.7786364555358887,9.527036581857828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.072265625,0.0,1652.8651123046875,1895.4371337890625,0.0,2380.5625,0.9316348433494568,1.0,0.0,3.0,1.0,0.0
17674260,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8564355969429016,0.3713090717792511,0.3361861705780029,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9313977360725404,0.4732989966869354,0.4493722915649414,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8220148086547852,0.3261606693267822,0.2296435087919235,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8346231579780579,0.3424514830112457,0.3265107572078705,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6385233402252197,0.1508545875549316,0.6926971673965454,284.8998718261719,284.95001220703125,304.33514404296875,297.7629699707031,300.5932922363281,297.2794494628906,284.9044189453125,1.0,0.4793979525566101,1.0,1.0,0.777924656867981,1.0,-2.442215919494629,1.1434532403945925,1.298762559890747,0.5827628374099731,0.8908871412277222,0.8908871412277222,0.0,122.57862854003906,133.0,66892.875,0.0,1337.3865966796875,1.0,278.8563842773437,283.17047119140625,300.7815246582031,305.1518859863281,293.1499938964844,293.1499938964844,279.1499938964844,38192.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974300980567932,1.0,0.0,0.0,3.702849388122559,3.702874422073364,9.148826620730688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.6298828125,0.0,1609.4083251953125,1895.4371337890625,0.0,2447.952880859375,0.9188262224197388,1.0,0.0,3.0,1.0,0.0
17674320,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8564355969429016,0.3713090717792511,0.3361861705780029,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9313977360725404,0.4732989966869354,0.4493722915649414,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8220148086547852,0.3261606693267822,0.2296435087919235,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8346231579780579,0.3424514830112457,0.3265107572078705,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6385233402252197,0.1508545875549316,0.6926971673965454,284.8998718261719,284.95001220703125,304.33514404296875,297.7629699707031,300.5932922363281,297.2794494628906,284.9044189453125,1.0,0.4793979525566101,1.0,1.0,0.777924656867981,1.0,-2.442215919494629,1.1434532403945925,1.298762559890747,0.5827628374099731,0.8908871412277222,0.8908871412277222,0.0,122.57862854003906,133.0,66892.875,0.0,1337.3865966796875,1.0,278.8563842773437,283.17047119140625,300.7815246582031,305.1518859863281,293.1499938964844,293.1499938964844,279.1499938964844,38192.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974300980567932,1.0,0.0,0.0,3.702849388122559,3.702874422073364,9.148826620730688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.6298828125,0.0,1609.4083251953125,1895.4371337890625,0.0,2447.952880859375,0.9188262224197388,1.0,0.0,3.0,1.0,0.0
17674380,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8525439500808716,0.3721640706062317,0.3367204368114471,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9275501370429992,0.4758827090263366,0.4516034722328186,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8202476501464844,0.3291987478733063,0.2316498607397079,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8318759799003601,0.3443225622177124,0.3281476497650146,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6362518668174744,0.1515328735113144,0.6957166790962219,285.0411682128906,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0401611328125,1.0,0.482968121767044,1.0,1.0,0.7798110246658325,1.0,-2.4535365104675293,1.1485743522644043,1.304962158203125,0.5851210355758667,1.0,1.0,0.0,125.5876922607422,136.0,66752.703125,0.0,1363.915283203125,1.0,279.143310546875,283.30810546875,300.7912902832031,305.0766906738281,293.1499938964844,293.1499938964844,278.8500061035156,33076.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910007238388062,1.0,0.0,0.0,3.831674337387085,3.8316996097564697,9.796488029678585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.447265625,0.0,1721.87841796875,1895.4371337890625,0.0,2389.448486328125,0.9440069198608398,1.0,0.0,3.0,1.0,0.0
17674440,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8525439500808716,0.3721640706062317,0.3367204368114471,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9275501370429992,0.4758827090263366,0.4516034722328186,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8202476501464844,0.3291987478733063,0.2316498607397079,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8318759799003601,0.3443225622177124,0.3281476497650146,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6362518668174744,0.1515328735113144,0.6957166790962219,285.0411682128906,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0401611328125,1.0,0.482968121767044,1.0,1.0,0.7798110246658325,1.0,-2.4535365104675293,1.1485743522644043,1.304962158203125,0.5851210355758667,1.0,1.0,0.0,125.5876922607422,136.0,66752.703125,0.0,1363.915283203125,1.0,279.143310546875,283.30810546875,300.7912902832031,305.0766906738281,293.1499938964844,293.1499938964844,278.8500061035156,33076.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910007238388062,1.0,0.0,0.0,3.831674337387085,3.8316996097564697,9.796488029678585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.447265625,0.0,1721.87841796875,1895.4371337890625,0.0,2389.448486328125,0.9440069198608398,1.0,0.0,3.0,1.0,0.0
17674500,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8508134484291077,0.3721824884414673,0.3370601534843445,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9258758425712584,0.4768497347831726,0.4528045952320099,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8195456862449646,0.3304627239704132,0.2327090352773666,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.830700695514679,0.3450400233268738,0.3290500044822693,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6352949738502502,0.1517882198095321,0.6974769830703735,284.89324951171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219482421875,297.2825012207031,284.8838806152344,1.0,0.4847922325134277,1.0,1.0,0.7807542085647583,1.0,-2.45986270904541,1.1514501571655271,1.3084125518798828,0.5865512490272522,0.9248700737953186,0.9248700737953186,0.0,127.06139373779295,136.0,67929.578125,0.0,1377.962890625,1.0,278.8938903808594,283.13360595703125,300.8593444824219,305.33953857421875,293.1499938964844,293.1499938964844,278.8500061035156,35673.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968367338180542,1.0,0.0,0.0,3.8400063514709473,3.84003210067749,9.83914105745498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.2548828125,0.0,1752.4404296875,1895.4371337890625,0.0,2442.539794921875,0.9461526274681092,1.0,0.0,3.0,1.0,0.0
17674560,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.848142147064209,0.3718973994255066,0.3369304537773132,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9231097102165222,0.4775242805480957,0.4535764753818512,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8180238008499146,0.3315057158470154,0.2335207611322403,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8287352323532104,0.3455175459384918,0.3296314477920532,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6337223052978516,0.1519098579883575,0.69853675365448,284.8968505859375,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.2776184082031,284.9012451171875,1.0,0.4865038096904754,1.0,1.0,0.7817191481590271,1.0,-2.463583946228028,1.1530320644378662,1.3105517625808716,0.5872732996940613,0.9055728316307068,0.9055728316307068,0.0,128.84588623046875,124.0,67841.546875,0.0,1390.1082763671875,1.0,278.8562316894531,283.153076171875,300.866943359375,305.30010986328125,293.1499938964844,293.1499938964844,278.54998779296875,38036.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981911897659302,1.0,0.0,0.0,3.770128726959229,3.770154237747192,9.484307952334348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.38671875,0.0,1686.71044921875,1895.4371337890625,0.0,2454.899169921875,0.9335619807243348,1.0,0.0,3.0,1.0,0.0
17674620,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8514446020126343,0.3716001212596893,0.3364425599575043,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9289489984512328,0.4790166616439819,0.4547887742519378,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.823064386844635,0.3337562382221222,0.2349476516246795,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8328573107719421,0.3465339839458465,0.3304358720779419,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6365717649459839,0.1521346867084503,0.6990295052528381,284.90216064453125,284.95001220703125,304.45263671875,297.89117431640625,300.6418151855469,297.2708740234375,284.9048767089844,1.0,0.4850114285945892,1.0,1.0,0.7836490869522095,1.0,-2.46772837638855,1.1545740365982056,1.3131544589996338,0.5878053307533264,0.8481579422950745,0.8481579422950745,0.0,126.58580780029295,112.0,68152.953125,0.0,1385.814208984375,1.0,278.5577697753906,283.14453125,300.8923645019531,305.35369873046875,293.1499938964844,293.1499938964844,278.8500061035156,40162.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006487488746643,1.0,0.0,0.0,3.551591396331787,3.551614999771118,8.416649848186353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.541015625,0.0,1456.7215576171875,1895.4371337890625,0.0,2477.358154296875,0.8878903388977051,1.0,0.0,3.0,1.0,0.0
17674680,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8514446020126343,0.3716001212596893,0.3364425599575043,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9289489984512328,0.4790166616439819,0.4547887742519378,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.823064386844635,0.3337562382221222,0.2349476516246795,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8328573107719421,0.3465339839458465,0.3304358720779419,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6365717649459839,0.1521346867084503,0.6990295052528381,284.90216064453125,284.95001220703125,304.45263671875,297.89117431640625,300.6418151855469,297.2708740234375,284.9048767089844,1.0,0.4850114285945892,1.0,1.0,0.7836490869522095,1.0,-2.46772837638855,1.1545740365982056,1.3131544589996338,0.5878053307533264,0.8481579422950745,0.8481579422950745,0.0,126.58580780029295,112.0,68152.953125,0.0,1385.814208984375,1.0,278.5577697753906,283.14453125,300.8923645019531,305.35369873046875,293.1499938964844,293.1499938964844,278.8500061035156,40162.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006487488746643,1.0,0.0,0.0,3.551591396331787,3.551614999771118,8.416649848186353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.541015625,0.0,1456.7215576171875,1895.4371337890625,0.0,2477.358154296875,0.8878903388977051,1.0,0.0,3.0,1.0,0.0
17674740,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8638520240783691,0.3727204203605652,0.3369377255439758,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9459360241889954,0.4817568659782409,0.4568391442298889,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.836206316947937,0.3370615541934967,0.2368884980678558,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8452293276786804,0.3485239148139953,0.331824392080307,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6457618474960327,0.1528619974851608,0.7003852128982544,285.0140380859375,284.95001220703125,304.4914245605469,297.93310546875,300.6636047363281,297.2787780761719,285.0116577148437,1.0,0.4810994863510132,1.0,1.0,0.7855790257453918,1.0,-2.476410150527954,1.1583843231201172,1.318025827407837,0.5895003080368042,0.9513135552406312,0.9513135552406312,0.0,119.72515869140624,100.0,68045.0234375,0.0,1367.794677734375,1.0,278.842529296875,283.2541809082031,300.9105834960937,305.28240966796875,293.1499938964844,293.1499938964844,278.54998779296875,33067.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926587462425232,1.0,0.0,0.0,3.6883623600006095,3.688386201858521,9.07737899069616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.6025390625,0.0,1554.0999755859375,1895.4371337890625,0.0,2404.50439453125,0.9117157459259032,1.0,0.0,3.0,1.0,0.0
17674800,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8638520240783691,0.3727204203605652,0.3369377255439758,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9459360241889954,0.4817568659782409,0.4568391442298889,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.836206316947937,0.3370615541934967,0.2368884980678558,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8452293276786804,0.3485239148139953,0.331824392080307,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6457618474960327,0.1528619974851608,0.7003852128982544,285.0140380859375,284.95001220703125,304.4914245605469,297.93310546875,300.6636047363281,297.2787780761719,285.0116577148437,1.0,0.4810994863510132,1.0,1.0,0.7855790257453918,1.0,-2.476410150527954,1.1583843231201172,1.318025827407837,0.5895003080368042,0.9513135552406312,0.9513135552406312,0.0,119.72515869140624,100.0,68045.0234375,0.0,1367.794677734375,1.0,278.842529296875,283.2541809082031,300.9105834960937,305.28240966796875,293.1499938964844,293.1499938964844,278.54998779296875,33067.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926587462425232,1.0,0.0,0.0,3.6883623600006095,3.688386201858521,9.07737899069616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.6025390625,0.0,1554.0999755859375,1895.4371337890625,0.0,2404.50439453125,0.9117157459259032,1.0,0.0,3.0,1.0,0.0
17674860,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8808768391609192,0.3727036416530609,0.336858868598938,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9668962955474854,0.483544647693634,0.4584234356880188,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8537663817405701,0.3396404087543487,0.2385647892951965,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8622847199440002,0.3498563468456268,0.3329230844974518,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6587491631507874,0.153359368443489,0.7013674974441528,284.91717529296875,284.95001220703125,304.5298767089844,297.97418212890625,300.6789245605469,297.2752990722656,284.92022705078125,1.0,0.4756451249122619,1.0,1.0,0.7874303460121155,1.0,-2.482738494873047,1.1610275506973269,1.3217109441757202,0.5907087922096252,0.8671300411224365,0.8671300411224365,0.0,111.13269805908205,88.0,68797.40625,0.0,1339.3707275390625,1.0,278.5574645996094,283.1497497558594,300.9851989746094,305.4839172363281,293.1499938964844,293.1499938964844,278.8500061035156,38315.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985007762908936,1.0,0.0,0.0,3.579983949661255,3.580007791519165,8.551759265174042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.7021484375,0.0,1473.6519775390625,1895.4371337890625,0.0,2457.7255859375,0.8920232653617859,1.0,0.0,3.0,1.0,0.0
17674920,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8808768391609192,0.3727036416530609,0.336858868598938,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9668962955474854,0.483544647693634,0.4584234356880188,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8537663817405701,0.3396404087543487,0.2385647892951965,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8622847199440002,0.3498563468456268,0.3329230844974518,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6587491631507874,0.153359368443489,0.7013674974441528,284.91717529296875,284.95001220703125,304.5298767089844,297.97418212890625,300.6789245605469,297.2752990722656,284.92022705078125,1.0,0.4756451249122619,1.0,1.0,0.7874303460121155,1.0,-2.482738494873047,1.1610275506973269,1.3217109441757202,0.5907087922096252,0.8671300411224365,0.8671300411224365,0.0,111.13269805908205,88.0,68797.40625,0.0,1339.3707275390625,1.0,278.5574645996094,283.1497497558594,300.9851989746094,305.4839172363281,293.1499938964844,293.1499938964844,278.8500061035156,38315.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985007762908936,1.0,0.0,0.0,3.579983949661255,3.580007791519165,8.551759265174042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.7021484375,0.0,1473.6519775390625,1895.4371337890625,0.0,2457.7255859375,0.8920232653617859,1.0,0.0,3.0,1.0,0.0
17674980,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9053483605384828,0.3737194240093231,0.3371233642101288,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9911332726478576,0.4861819148063659,0.460251897573471,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8788077235221863,0.3429816365242004,0.2404328286647796,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8866972327232361,0.3518132865428924,0.3341677784919739,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.677554190158844,0.1541677415370941,0.7025579214096069,285.0224304199219,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.2818603515625,285.01953125,1.0,0.469247967004776,1.0,1.0,0.7892816662788391,1.0,-2.490417718887329,1.1643707752227783,1.3260469436645508,0.5921810269355774,0.9741079211235046,0.9741079211235046,0.0,100.96114349365234,76.0,68743.59375,0.0,1305.764404296875,1.0,278.84283447265625,283.2518005371094,300.9991760253906,305.4190368652344,293.1499938964844,293.1499938964844,278.54998779296875,32560.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922278642654419,1.0,0.0,0.0,3.7292678356170654,3.729291915893554,9.27983876408689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.6748046875,0.0,1596.867919921875,1895.4371337890625,0.0,2400.58984375,0.9205709099769592,1.0,0.0,3.0,1.0,0.0
17675040,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9053483605384828,0.3737194240093231,0.3371233642101288,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9911332726478576,0.4861819148063659,0.460251897573471,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8788077235221863,0.3429816365242004,0.2404328286647796,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8866972327232361,0.3518132865428924,0.3341677784919739,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.677554190158844,0.1541677415370941,0.7025579214096069,285.0224304199219,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.2818603515625,285.01953125,1.0,0.469247967004776,1.0,1.0,0.7892816662788391,1.0,-2.490417718887329,1.1643707752227783,1.3260469436645508,0.5921810269355774,0.9741079211235046,0.9741079211235046,0.0,100.96114349365234,76.0,68743.59375,0.0,1305.764404296875,1.0,278.84283447265625,283.2518005371094,300.9991760253906,305.4190368652344,293.1499938964844,293.1499938964844,278.54998779296875,32560.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922278642654419,1.0,0.0,0.0,3.7292678356170654,3.729291915893554,9.27983876408689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.6748046875,0.0,1596.867919921875,1895.4371337890625,0.0,2400.58984375,0.9205709099769592,1.0,0.0,3.0,1.0,0.0
17675100,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9191543459892272,0.3737418949604034,0.3372546434402466,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.4871697723865509,0.4582667648792267,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8921666741371155,0.344331830739975,0.2413903772830963,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.899617075920105,0.3525082170963287,0.334831029176712,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6876059174537659,0.1544645726680755,0.7034296989440918,284.8741455078125,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.2807312011719,284.86639404296875,1.0,0.4656656682491302,1.0,1.0,0.7902073264122009,1.0,-2.4898927211761475,1.1637743711471558,1.326118230819702,0.5922152996063232,0.8767728209495544,0.8767728209495544,0.0,96.26947784423828,76.0,69647.0390625,0.0,1285.8773193359375,1.0,278.59576416015625,283.08526611328125,301.0638427734375,305.6737060546875,293.1499938964844,293.1499938964844,278.54998779296875,36714.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978160977363586,1.0,0.0,0.0,3.7151193618774414,3.715143918991089,9.209558129441576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.060546875,0.0,1612.2711181640625,1895.4371337890625,0.0,2451.47509765625,0.918245792388916,1.0,0.0,3.0,1.0,0.0
17675160,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.929211437702179,0.3735204935073852,0.3369719088077545,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.4889025688171386,0.445293515920639,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9019967913627625,0.3454956114292145,0.2421300709247589,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.909153938293457,0.3529859185218811,0.3352081179618835,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6948223114013672,0.1546299010515213,0.7037628293037415,284.89093017578125,284.95001220703125,304.6055603027344,298.0526123046875,300.7143249511719,297.28106689453125,284.8939819335937,1.0,0.4612975716590881,1.0,1.0,0.791143536567688,1.0,-2.477035522460937,1.1571986675262451,1.3198368549346924,0.5884217023849487,0.8625783324241638,0.8625783324241638,0.0,92.70335388183594,64.0,69076.6015625,0.0,1254.4932861328125,1.0,278.5573425292969,283.1214599609375,301.0652160644531,305.6015319824219,293.1499938964844,293.1499938964844,278.8500061035156,39100.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984252572059631,1.0,0.0,0.0,3.615209817886353,3.615234136581421,8.720880373402906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.2109375,0.0,1517.7845458984375,1895.4371337890625,0.0,2457.0361328125,0.8999468684196472,1.0,0.0,3.0,1.0,0.0
17675220,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9546078443527222,0.3742565214633941,0.3371207118034363,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.4967974126338959,0.4148517847061157,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9289555549621582,0.3486878275871277,0.2439994066953659,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9354676604270936,0.3546764850616455,0.3363498747348785,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7127512097358704,0.1553150713443756,0.7050784230232239,284.9784545898437,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.974365234375,1.0,0.4511378407478332,1.0,1.0,0.7930160164833069,1.0,-2.445842266082764,1.1412867307662964,1.3045555353164673,0.5796382427215576,0.9367743134498596,0.9367743134498596,0.0,84.71184539794922,82.0,67950.25,0.0,1183.9969482421875,1.0,278.8428955078125,283.22088623046875,301.064697265625,305.45867919921875,293.1499938964844,293.1499938964844,278.54998779296875,34051.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901579141616821,1.0,0.0,0.0,3.7121758460998535,3.712200164794922,9.194971539727704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.857421875,0.0,1588.62060546875,1895.4371337890625,0.0,2381.80322265625,0.9175275564193726,1.0,0.0,3.0,1.0,0.0
17675280,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9546078443527222,0.3742565214633941,0.3371207118034363,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.4967974126338959,0.4148517847061157,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9289555549621582,0.3486878275871277,0.2439994066953659,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9354676604270936,0.3546764850616455,0.3363498747348785,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7127512097358704,0.1553150713443756,0.7050784230232239,284.9784545898437,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.974365234375,1.0,0.4511378407478332,1.0,1.0,0.7930160164833069,1.0,-2.445842266082764,1.1412867307662964,1.3045555353164673,0.5796382427215576,0.9367743134498596,0.9367743134498596,0.0,84.71184539794922,82.0,67950.25,0.0,1183.9969482421875,1.0,278.8428955078125,283.22088623046875,301.064697265625,305.45867919921875,293.1499938964844,293.1499938964844,278.54998779296875,34051.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901579141616821,1.0,0.0,0.0,3.7121758460998535,3.712200164794922,9.194971539727704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.857421875,0.0,1588.62060546875,1895.4371337890625,0.0,2381.80322265625,0.9175275564193726,1.0,0.0,3.0,1.0,0.0
17675340,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9598336219787598,0.3741472661495209,0.3371327519416809,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.5054323077201843,0.408534288406372,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.93729430437088,0.351339191198349,0.2458834499120712,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.94224750995636,0.3558500409126282,0.3375226557254791,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7171481847763062,0.155883103609085,0.7075326442718506,284.9131164550781,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529663085937,284.9167785644531,1.0,0.4508183300495147,1.0,1.0,0.794888436794281,1.0,-2.44484806060791,1.1404308080673218,1.3044172525405884,0.5785032510757446,0.856021523475647,0.856021523475647,0.0,83.2691650390625,100.0,68207.25,0.0,1176.8460693359375,1.0,278.5575561523437,283.15625,301.123046875,305.5863647460937,293.1499938964844,293.1499938964844,278.8500061035156,39093.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932299971580505,1.0,0.0,0.0,3.544483423233032,3.544507026672364,8.382994565181434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.490234375,0.0,1441.3922119140625,1895.4371337890625,0.0,2409.697021484375,0.8852443695068359,1.0,0.0,3.0,1.0,0.0
17675400,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9598336219787598,0.3741472661495209,0.3371327519416809,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.5054323077201843,0.408534288406372,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.93729430437088,0.351339191198349,0.2458834499120712,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.94224750995636,0.3558500409126282,0.3375226557254791,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7171481847763062,0.155883103609085,0.7075326442718506,284.9131164550781,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529663085937,284.9167785644531,1.0,0.4508183300495147,1.0,1.0,0.794888436794281,1.0,-2.44484806060791,1.1404308080673218,1.3044172525405884,0.5785032510757446,0.856021523475647,0.856021523475647,0.0,83.2691650390625,100.0,68207.25,0.0,1176.8460693359375,1.0,278.5575561523437,283.15625,301.123046875,305.5863647460937,293.1499938964844,293.1499938964844,278.8500061035156,39093.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932299971580505,1.0,0.0,0.0,3.544483423233032,3.544507026672364,8.382994565181434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.490234375,0.0,1441.3922119140625,1895.4371337890625,0.0,2409.697021484375,0.8852443695068359,1.0,0.0,3.0,1.0,0.0
17675460,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.950341820716858,0.3752531111240387,0.337973803281784,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5115058422088623,0.4210480451583862,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9299150109291076,0.3549329340457916,0.2483009845018386,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9332385063171388,0.3578067123889923,0.3392778933048248,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7115006446838379,0.1568425893783569,0.7118735313415527,285.0352783203125,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0337219238281,1.0,0.4573851227760315,1.0,1.0,0.795985221862793,1.0,-2.471099853515625,1.153203010559082,1.317896842956543,0.5849794149398804,0.9758971333503724,0.9758971333503724,0.0,86.8653564453125,118.0,68593.7421875,0.0,1222.79541015625,1.0,278.84259033203125,283.2664794921875,301.1400146484375,305.541015625,293.1499938964844,293.1499938964844,278.54998779296875,32242.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786540150642395,1.0,0.0,0.0,3.707689046859741,3.7077128887176514,9.1727571316369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.8662109375,0.0,1569.7449951171875,1895.4371337890625,0.0,2349.05419921875,0.9155867695808412,1.0,0.0,3.0,1.0,0.0
