time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.950341820716858,0.3752531111240387,0.337973803281784,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5115058422088623,0.4210480451583862,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9299150109291076,0.3549329340457916,0.2483009845018386,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9332385063171388,0.3578067123889923,0.3392778933048248,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7115006446838379,0.1568425893783569,0.7118735313415527,285.0352783203125,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0337219238281,1.0,0.4573851227760315,1.0,1.0,0.795985221862793,1.0,-2.471099853515625,1.153203010559082,1.317896842956543,0.5849794149398804,0.9758971333503724,0.9758971333503724,0.0,86.8653564453125,118.0,68593.7421875,0.0,1222.79541015625,1.0,278.84259033203125,283.2664794921875,301.1400146484375,305.541015625,293.1499938964844,293.1499938964844,278.54998779296875,32242.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786540150642395,1.0,0.0,0.0,3.707689046859741,3.7077128887176514,9.1727571316369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.8662109375,0.0,1569.7449951171875,1895.4371337890625,0.0,2349.05419921875,0.9155867695808412,1.0,0.0,3.0,1.0,0.0
17675580,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9284579753875732,0.3751727044582367,0.3384349942207336,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9990000128746032,0.5126234889030457,0.4481589496135711,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.911105453968048,0.3577990531921386,0.2506252527236938,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.912674069404602,0.3590180575847626,0.3408895432949066,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6976014375686646,0.1574285626411438,0.7162908911705017,284.9345092773437,284.95001220703125,304.7499694824219,298.1864013671875,300.8228759765625,297.3593444824219,284.9390563964844,1.0,0.468988686800003,1.0,1.0,0.7970820665359497,1.0,-2.5142507553100586,1.1743173599243164,1.3399333953857422,0.5960679054260254,0.9035486578941344,0.9035486578941344,0.0,94.5483169555664,121.0,70413.3046875,0.0,1307.87841796875,1.0,278.5570068359375,283.1412048339844,301.2112731933594,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36704.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795071005821228,1.0,0.0,0.0,3.669388055801392,3.66941237449646,8.984224564301257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.0205078125,0.0,1560.1473388671875,1895.4371337890625,0.0,2426.448974609375,0.9106976389884948,1.0,0.0,3.0,1.0,0.0
17675640,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9284579753875732,0.3751727044582367,0.3384349942207336,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9990000128746032,0.5126234889030457,0.4481589496135711,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.911105453968048,0.3577990531921386,0.2506252527236938,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.912674069404602,0.3590180575847626,0.3408895432949066,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6976014375686646,0.1574285626411438,0.7162908911705017,284.9345092773437,284.95001220703125,304.7499694824219,298.1864013671875,300.8228759765625,297.3593444824219,284.9390563964844,1.0,0.468988686800003,1.0,1.0,0.7970820665359497,1.0,-2.5142507553100586,1.1743173599243164,1.3399333953857422,0.5960679054260254,0.9035486578941344,0.9035486578941344,0.0,94.5483169555664,121.0,70413.3046875,0.0,1307.87841796875,1.0,278.5570068359375,283.1412048339844,301.2112731933594,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36704.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795071005821228,1.0,0.0,0.0,3.669388055801392,3.66941237449646,8.984224564301257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.0205078125,0.0,1560.1473388671875,1895.4371337890625,0.0,2426.448974609375,0.9106976389884948,1.0,0.0,3.0,1.0,0.0
17675700,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9189409613609314,0.3755471706390381,0.3386266529560089,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9990000128746032,0.5120849013328552,0.460462212562561,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9037341475486756,0.3595480024814605,0.2517794966697693,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9044057726860046,0.359838992357254,0.3416147232055664,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6915101408958435,0.1577499359846115,0.718035101890564,285.0722351074219,284.95001220703125,304.7672119140625,298.2002868652344,300.8250427246094,297.34600830078125,285.0782165527344,1.0,0.4739101529121399,1.0,1.0,0.7976304888725281,1.0,-2.5336263179779053,1.1837509870529177,1.3498753309249878,0.6011750102043152,1.0,1.0,0.0,98.17374420166016,121.0,70332.21875,0.0,1347.722900390625,1.0,278.8031921386719,283.2799377441406,301.1869201660156,305.6531982421875,293.1499938964844,293.1499938964844,278.8500061035156,32583.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915533781051636,1.0,0.0,0.0,3.7487523555755615,3.74877667427063,9.377062610838038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.595703125,0.0,1619.5838623046875,1895.4371337890625,0.0,2394.464111328125,0.9264144897460938,1.0,0.0,3.0,1.0,0.0
17675760,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.911901831626892,0.3761186003684997,0.3391942679882049,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.9990000128746032,0.5114619135856628,0.4706467390060425,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8986383080482483,0.3614592552185058,0.2531530559062958,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8985006213188171,0.360822856426239,0.3425959050655365,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.6868610382080078,0.158133327960968,0.7201545834541321,285.0868530273437,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0875549316406,1.0,0.4785062372684479,1.0,1.0,0.7989863753318787,1.0,-2.551921844482422,1.192483901977539,1.3594379425048828,0.6057336330413818,1.0,1.0,0.0,101.31118774414062,124.0,70890.6171875,0.0,1384.626220703125,1.0,278.8433837890625,283.2820739746094,301.21435546875,305.7699584960937,293.1499938964844,293.1499938964844,278.54998779296875,32823.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792220413684845,1.0,0.0,0.0,3.8168461322784415,3.816871166229248,9.720812386149191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.5078125,0.0,1701.983642578125,1895.4371337890625,0.0,2400.52197265625,0.9405216574668884,1.0,0.0,3.0,1.0,0.0
17675820,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.896336019039154,0.3758298456668854,0.3395731449127197,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9941993951797484,0.5088306069374084,0.4829806685447693,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8861962556838989,0.3642363250255584,0.2554967403411865,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8845981955528259,0.3618428707122803,0.3441008031368255,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.675854504108429,0.1584028005599975,0.7233229875564575,284.9200439453125,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.92108154296875,1.0,0.4863270223140716,1.0,1.0,0.8016982674598694,1.0,-2.5752933025360107,1.2033177614212036,1.3719755411148071,0.6116170287132263,0.940979778766632,0.940979778766632,0.0,108.31114959716795,127.0,72628.8359375,0.0,1445.8018798828125,1.0,278.5558776855469,283.0889587402344,301.2688903808594,306.0257568359375,293.1499938964844,293.1499938964844,278.25,36171.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018018007278442,1.0,0.0,0.0,3.829063653945923,3.829089641571045,9.7831446055352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.01171875,0.0,1743.00732421875,1895.4371337890625,0.0,2487.909912109375,0.9453395009040833,1.0,0.0,3.0,1.0,0.0
17675880,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.896336019039154,0.3758298456668854,0.3395731449127197,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9941993951797484,0.5088306069374084,0.4829806685447693,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8861962556838989,0.3642363250255584,0.2554967403411865,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8845981955528259,0.3618428707122803,0.3441008031368255,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.675854504108429,0.1584028005599975,0.7233229875564575,284.9200439453125,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.29901123046875,284.92108154296875,1.0,0.4863270223140716,1.0,1.0,0.8016982674598694,1.0,-2.5752933025360107,1.2033177614212036,1.3719755411148071,0.6116170287132263,0.940979778766632,0.940979778766632,0.0,108.31114959716795,127.0,72628.8359375,0.0,1445.8018798828125,1.0,278.5558776855469,283.0889587402344,301.2688903808594,306.0257568359375,293.1499938964844,293.1499938964844,278.25,36171.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018018007278442,1.0,0.0,0.0,3.829063653945923,3.829089641571045,9.7831446055352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.01171875,0.0,1743.00732421875,1895.4371337890625,0.0,2487.909912109375,0.9453395009040833,1.0,0.0,3.0,1.0,0.0
17675940,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8797175884246826,0.3750734031200409,0.3391025960445404,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9788761138916016,0.5076999664306641,0.4816077947616577,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8724148273468018,0.3666224777698517,0.2573334872722626,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8694143891334534,0.362339586019516,0.3448565006256103,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.66367506980896,0.1582877039909362,0.724307119846344,284.89312744140625,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760314941406,284.896484375,1.0,0.4917385578155517,1.0,1.0,0.8044101595878601,1.0,-2.5777385234832764,1.203898787498474,1.3738397359848022,0.6115712523460388,0.8634160161018372,0.8634160161018372,0.0,115.74588775634766,130.0,72892.5703125,0.0,1481.4849853515625,1.0,278.25714111328125,283.0535583496094,301.26763916015625,306.05908203125,293.1499938964844,293.1499938964844,278.54998779296875,39947.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805973470211029,1.0,0.0,0.0,3.63119912147522,3.631223678588867,8.798191970527114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.65625,0.0,1541.7373046875,1895.4371337890625,0.0,2526.16357421875,0.9051374793052672,1.0,0.0,3.0,1.0,0.0
17676000,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8797175884246826,0.3750734031200409,0.3391025960445404,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9788761138916016,0.5076999664306641,0.4816077947616577,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8724148273468018,0.3666224777698517,0.2573334872722626,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8694143891334534,0.362339586019516,0.3448565006256103,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.66367506980896,0.1582877039909362,0.724307119846344,284.89312744140625,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760314941406,284.896484375,1.0,0.4917385578155517,1.0,1.0,0.8044101595878601,1.0,-2.5777385234832764,1.203898787498474,1.3738397359848022,0.6115712523460388,0.8634160161018372,0.8634160161018372,0.0,115.74588775634766,130.0,72892.5703125,0.0,1481.4849853515625,1.0,278.25714111328125,283.0535583496094,301.26763916015625,306.05908203125,293.1499938964844,293.1499938964844,278.54998779296875,39947.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805973470211029,1.0,0.0,0.0,3.63119912147522,3.631223678588867,8.798191970527114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.65625,0.0,1541.7373046875,1895.4371337890625,0.0,2526.16357421875,0.9051374793052672,1.0,0.0,3.0,1.0,0.0
17676060,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8712196946144104,0.3758442103862762,0.3396885693073272,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.97030371427536,0.5092050433158875,0.482709527015686,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8663029074668884,0.3701982498168945,0.2597760856151581,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8618101477622986,0.3638751804828644,0.3462526500225067,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6573979258537292,0.1586691290140152,0.7262728214263916,285.0110778808594,284.95001220703125,304.8815002441406,298.2745361328125,300.84088134765625,297.2786865234375,285.0090637207031,1.0,0.496230810880661,1.0,1.0,0.8068361878395081,1.0,-2.586733102798462,1.207796931266785,1.3789361715316772,0.613329291343689,0.9676278233528136,0.9676278233528136,0.0,120.60717010498048,133.0,72666.4453125,0.0,1514.9378662109375,1.0,278.5431213378906,283.1707458496094,301.2590637207031,305.9498291015625,293.1499938964844,293.1499938964844,278.25,33349.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995325326919556,1.0,0.0,0.0,3.754750967025757,3.754775524139404,9.407095831193146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.5263671875,0.0,1632.4603271484375,1895.4371337890625,0.0,2467.15185546875,0.92688649892807,1.0,0.0,3.0,1.0,0.0
17676120,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8712196946144104,0.3758442103862762,0.3396885693073272,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.97030371427536,0.5092050433158875,0.482709527015686,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8663029074668884,0.3701982498168945,0.2597760856151581,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8618101477622986,0.3638751804828644,0.3462526500225067,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6573979258537292,0.1586691290140152,0.7262728214263916,285.0110778808594,284.95001220703125,304.8815002441406,298.2745361328125,300.84088134765625,297.2786865234375,285.0090637207031,1.0,0.496230810880661,1.0,1.0,0.8068361878395081,1.0,-2.586733102798462,1.207796931266785,1.3789361715316772,0.613329291343689,0.9676278233528136,0.9676278233528136,0.0,120.60717010498048,133.0,72666.4453125,0.0,1514.9378662109375,1.0,278.5431213378906,283.1707458496094,301.2590637207031,305.9498291015625,293.1499938964844,293.1499938964844,278.25,33349.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995325326919556,1.0,0.0,0.0,3.754750967025757,3.754775524139404,9.407095831193146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.5263671875,0.0,1632.4603271484375,1895.4371337890625,0.0,2467.15185546875,0.92688649892807,1.0,0.0,3.0,1.0,0.0
17676180,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8638562560081482,0.3754910826683044,0.3397950530052185,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.962842345237732,0.5101490020751953,0.4839529991149902,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8613579869270325,0.3729876279830932,0.2619841396808624,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8555128574371338,0.3647366166114807,0.3474249541759491,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6522658467292786,0.1588014066219329,0.7280632853507996,284.91259765625,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2719421386719,284.9154052734375,1.0,0.5001731514930725,1.0,1.0,0.809262216091156,1.0,-2.594573736190796,1.211100459098816,1.38347327709198,0.6149429678916931,0.8798155784606934,0.8798155784606934,0.0,124.95498657226562,136.0,73382.5234375,0.0,1544.760009765625,1.0,278.25701904296875,283.06182861328125,301.301513671875,306.1185607910156,293.1499938964844,293.1499938964844,278.54998779296875,38329.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054914474487305,1.0,0.0,0.0,3.6494836807250977,3.649508237838745,8.887020044312521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.5615234375,0.0,1550.0225830078125,1895.4371337890625,0.0,2521.737548828125,0.9073883295059204,1.0,0.0,3.0,1.0,0.0
17676240,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8638562560081482,0.3754910826683044,0.3397950530052185,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.962842345237732,0.5101490020751953,0.4839529991149902,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8613579869270325,0.3729876279830932,0.2619841396808624,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8555128574371338,0.3647366166114807,0.3474249541759491,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6522658467292786,0.1588014066219329,0.7280632853507996,284.91259765625,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2719421386719,284.9154052734375,1.0,0.5001731514930725,1.0,1.0,0.809262216091156,1.0,-2.594573736190796,1.211100459098816,1.38347327709198,0.6149429678916931,0.8798155784606934,0.8798155784606934,0.0,124.95498657226562,136.0,73382.5234375,0.0,1544.760009765625,1.0,278.25701904296875,283.06182861328125,301.301513671875,306.1185607910156,293.1499938964844,293.1499938964844,278.54998779296875,38329.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054914474487305,1.0,0.0,0.0,3.6494836807250977,3.649508237838745,8.887020044312521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.5615234375,0.0,1550.0225830078125,1895.4371337890625,0.0,2521.737548828125,0.9073883295059204,1.0,0.0,3.0,1.0,0.0
17676300,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8607887625694275,0.3757670521736145,0.3398571908473968,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9596682786941528,0.5110606551170349,0.4846283495426178,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8594618439674377,0.3747375905513763,0.2630987763404846,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8529157042503357,0.3654286861419678,0.3479748964309692,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6501211524009705,0.1589807271957397,0.7288210988044739,285.0380554199219,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0419006347656,1.0,0.5019705295562744,1.0,1.0,0.8104752898216248,1.0,-2.5983660221099854,1.2127070426940918,1.385659098625183,0.615655779838562,0.9709240794181824,0.9709240794181824,0.0,126.88066864013672,136.0,72869.6953125,0.0,1558.46484375,1.0,278.5023498535156,283.19537353515625,301.269287109375,305.9250793457031,293.1499938964844,293.1499938964844,278.54998779296875,33705.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007884621620178,1.0,0.0,0.0,3.707064151763916,3.707088232040405,9.16966541808506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.6484375,0.0,1580.15283203125,1895.4371337890625,0.0,2478.635986328125,0.9180824160575868,1.0,0.0,3.0,1.0,0.0
17676360,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.858802855014801,0.3761718571186065,0.3402706384658813,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9576140642166138,0.5121339559555054,0.4856679439544678,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8585627675056458,0.3766062557697296,0.2644297778606415,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8512819409370422,0.3662458658218384,0.3487784266471863,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6487440466880798,0.1592422872781753,0.7301509380340576,285.0218811035156,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2770080566406,285.0194702148437,1.0,0.5037975311279297,1.0,1.0,0.8115776777267456,1.0,-2.6042733192443848,1.2153764963150024,1.3888967037200928,0.6169854998588562,0.9881508946418762,0.9881508946418762,0.0,128.4613800048828,139.0,73215.1484375,0.0,1573.586669921875,1.0,278.54302978515625,283.1698303222656,301.2894897460937,306.0177917480469,293.1499938964844,293.1499938964844,278.25,32871.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003582954406738,1.0,0.0,0.0,3.784435749053955,3.7844605445861816,9.55642690314562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.513671875,0.0,1663.66796875,1895.4371337890625,0.0,2474.701171875,0.933324694633484,1.0,0.0,3.0,1.0,0.0
17676420,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8533076643943787,0.37569460272789,0.3402568995952606,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9518187642097472,0.5131142139434814,0.4870044887065887,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8553788661956787,0.3793840110301971,0.2666234970092773,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8467616438865662,0.3669967949390411,0.3498426973819732,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6450793743133545,0.1593673825263977,0.731860876083374,284.9049987792969,284.95001220703125,304.9711608886719,298.3082275390625,300.8755798339844,297.27001953125,284.90838623046875,1.0,0.5071971416473389,1.0,1.0,0.8137824535369873,1.0,-2.6118385791778564,1.2185996770858765,1.39323890209198,0.6186318397521973,0.8886871933937073,0.8886871933937073,0.0,132.10836791992188,142.0,73980.3125,0.0,1600.2637939453125,1.0,278.2566833496094,283.0434265136719,301.3242492675781,306.1842956542969,293.1499938964844,293.1499938964844,278.54998779296875,38249.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068905472755432,1.0,0.0,0.0,3.69217848777771,3.692203521728516,9.09617256183992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.4384765625,0.0,1597.625732421875,1895.4371337890625,0.0,2534.58837890625,0.9167780876159668,1.0,0.0,3.0,1.0,0.0
17676480,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8533076643943787,0.37569460272789,0.3402568995952606,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9518187642097472,0.5131142139434814,0.4870044887065887,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8553788661956787,0.3793840110301971,0.2666234970092773,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8467616438865662,0.3669967949390411,0.3498426973819732,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6450793743133545,0.1593673825263977,0.731860876083374,284.9049987792969,284.95001220703125,304.9711608886719,298.3082275390625,300.8755798339844,297.27001953125,284.90838623046875,1.0,0.5071971416473389,1.0,1.0,0.8137824535369873,1.0,-2.6118385791778564,1.2185996770858765,1.39323890209198,0.6186318397521973,0.8886871933937073,0.8886871933937073,0.0,132.10836791992188,142.0,73980.3125,0.0,1600.2637939453125,1.0,278.2566833496094,283.0434265136719,301.3242492675781,306.1842956542969,293.1499938964844,293.1499938964844,278.54998779296875,38249.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068905472755432,1.0,0.0,0.0,3.69217848777771,3.692203521728516,9.09617256183992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.4384765625,0.0,1597.625732421875,1895.4371337890625,0.0,2534.58837890625,0.9167780876159668,1.0,0.0,3.0,1.0,0.0
17676540,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8493165373802185,0.3763248920440674,0.3406403660774231,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9475300312042236,0.5150672197341919,0.4886636137962341,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8535720705986023,0.3830523788928985,0.2690715491771698,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8435054421424866,0.3684251606464386,0.351083368062973,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6423617601394653,0.1597916930913925,0.7337751984596252,285.0218200683594,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.0193786621094,1.0,0.5104588270187378,1.0,1.0,0.8159872889518738,1.0,-2.621019124984741,1.2226535081863403,1.3983656167984009,0.6206010580062866,1.0,1.0,0.0,135.21542358398438,130.0,73745.0078125,0.0,1626.9500732421875,1.0,278.5436096191406,283.1587829589844,301.304931640625,306.07098388671875,293.1499938964844,293.1499938964844,278.25,32974.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801908016204834,1.0,0.0,0.0,3.821419715881348,3.821444988250733,9.744122735355631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.6640625,0.0,1708.673583984375,1895.4371337890625,0.0,2488.8828125,0.941684067249298,1.0,0.0,3.0,1.0,0.0
17676600,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8493165373802185,0.3763248920440674,0.3406403660774231,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9475300312042236,0.5150672197341919,0.4886636137962341,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8535720705986023,0.3830523788928985,0.2690715491771698,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8435054421424866,0.3684251606464386,0.351083368062973,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6423617601394653,0.1597916930913925,0.7337751984596252,285.0218200683594,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.0193786621094,1.0,0.5104588270187378,1.0,1.0,0.8159872889518738,1.0,-2.621019124984741,1.2226535081863403,1.3983656167984009,0.6206010580062866,1.0,1.0,0.0,135.21542358398438,130.0,73745.0078125,0.0,1626.9500732421875,1.0,278.5436096191406,283.1587829589844,301.304931640625,306.07098388671875,293.1499938964844,293.1499938964844,278.25,32974.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801908016204834,1.0,0.0,0.0,3.821419715881348,3.821444988250733,9.744122735355631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12914.6640625,0.0,1708.673583984375,1895.4371337890625,0.0,2488.8828125,0.941684067249298,1.0,0.0,3.0,1.0,0.0
17676660,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8532971143722534,0.3758297562599182,0.3403858244419098,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9536030888557434,0.5159859657287598,0.4897223711013794,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8599767684936523,0.3858891725540161,0.2711328566074371,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.84820556640625,0.3691194355487823,0.3518556654453277,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6456990242004395,0.1599167734384536,0.7343247532844543,284.897216796875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681579589844,284.9008178710937,1.0,0.5089712738990784,1.0,1.0,0.818274974822998,1.0,-2.6260602474212646,1.2246140241622925,1.4014463424682615,0.6216310262680054,0.8934326767921448,0.8934326767921448,0.0,132.67494201660156,118.0,74458.8203125,0.0,1622.6605224609375,1.0,278.2562255859375,283.0259094238281,301.3341979980469,306.2296447753906,293.1499938964844,293.1499938964844,278.54998779296875,38406.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084617853164673,1.0,0.0,0.0,3.728819370269776,3.72884464263916,9.277607091462414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.5908203125,0.0,1641.0308837890625,1895.4371337890625,0.0,2549.034912109375,0.9249274134635924,1.0,0.0,3.0,1.0,0.0
17676720,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8532971143722534,0.3758297562599182,0.3403858244419098,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9536030888557434,0.5159859657287598,0.4897223711013794,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8599767684936523,0.3858891725540161,0.2711328566074371,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.84820556640625,0.3691194355487823,0.3518556654453277,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6456990242004395,0.1599167734384536,0.7343247532844543,284.897216796875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681579589844,284.9008178710937,1.0,0.5089712738990784,1.0,1.0,0.818274974822998,1.0,-2.6260602474212646,1.2246140241622925,1.4014463424682615,0.6216310262680054,0.8934326767921448,0.8934326767921448,0.0,132.67494201660156,118.0,74458.8203125,0.0,1622.6605224609375,1.0,278.2562255859375,283.0259094238281,301.3341979980469,306.2296447753906,293.1499938964844,293.1499938964844,278.54998779296875,38406.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084617853164673,1.0,0.0,0.0,3.728819370269776,3.72884464263916,9.277607091462414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.5908203125,0.0,1641.0308837890625,1895.4371337890625,0.0,2549.034912109375,0.9249274134635924,1.0,0.0,3.0,1.0,0.0
17676780,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.865005373954773,0.3765219449996948,0.3404292166233063,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9681870341300964,0.5178989768028259,0.4909347593784332,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8743223547935486,0.3896967768669128,0.2733713090419769,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.860348641872406,0.3705556690692901,0.3526937365531921,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6546976566314697,0.1604073196649551,0.7346094846725464,285.01983642578125,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.2739562988281,285.0176696777344,1.0,0.5049687623977661,1.0,1.0,0.8205627202987671,1.0,-2.6316020488739014,1.2268601655960083,1.404741883277893,0.6226652264595032,1.0,1.0,0.0,125.8808822631836,106.0,74064.078125,0.0,1599.9818115234375,1.0,278.54376220703125,283.1493225097656,301.30926513671875,306.1003112792969,293.1499938964844,293.1499938964844,278.25,33300.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033125400543213,1.0,0.0,0.0,3.845579862594605,3.845605134963989,9.867721928458195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.416015625,0.0,1740.5577392578125,1895.4371337890625,0.0,2501.749755859375,0.9473158717155457,1.0,0.0,3.0,1.0,0.0
17676840,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.865005373954773,0.3765219449996948,0.3404292166233063,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9681870341300964,0.5178989768028259,0.4909347593784332,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8743223547935486,0.3896967768669128,0.2733713090419769,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.860348641872406,0.3705556690692901,0.3526937365531921,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6546976566314697,0.1604073196649551,0.7346094846725464,285.01983642578125,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.2739562988281,285.0176696777344,1.0,0.5049687623977661,1.0,1.0,0.8205627202987671,1.0,-2.6316020488739014,1.2268601655960083,1.404741883277893,0.6226652264595032,1.0,1.0,0.0,125.8808822631836,106.0,74064.078125,0.0,1599.9818115234375,1.0,278.54376220703125,283.1493225097656,301.30926513671875,306.1003112792969,293.1499938964844,293.1499938964844,278.25,33300.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033125400543213,1.0,0.0,0.0,3.845579862594605,3.845605134963989,9.867721928458195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.416015625,0.0,1740.5577392578125,1895.4371337890625,0.0,2501.749755859375,0.9473158717155457,1.0,0.0,3.0,1.0,0.0
17676900,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8731181025505066,0.3764265775680542,0.3404589891433716,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9771726727485656,0.5184714794158936,0.4915700256824493,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8838565349578857,0.3912754356861114,0.2745067775249481,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8686991333961487,0.3710199296474457,0.3531490862369537,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6610081195831299,0.1605757176876068,0.7349138855934143,284.87060546875,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8642578125,1.0,0.5024115443229675,1.0,1.0,0.8217065930366516,1.0,-2.634683132171631,1.2281192541122437,1.4065638780593872,0.6233539581298828,0.9051398038864136,0.9051398038864136,0.0,121.61215209960938,106.0,75018.9296875,0.0,1585.1177978515625,1.0,278.29345703125,282.9810485839844,301.3496398925781,306.3324279785156,293.1499938964844,293.1499938964844,278.25,36818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086594939231873,1.0,0.0,0.0,3.831238031387329,3.831264019012451,9.794258630790864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.669921875,0.0,1750.7388916015625,1895.4371337890625,0.0,2550.854248046875,0.9446075558662416,1.0,0.0,3.0,1.0,0.0
17676960,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.881499171257019,0.3761391341686249,0.3400465250015259,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9857248663902284,0.5188036561012268,0.4917476177215576,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8937665224075317,0.3927067220211029,0.2753762006759643,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8774549961090088,0.371305763721466,0.3532757759094238,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6676525473594666,0.1606568992137909,0.7345418334007263,284.89508056640625,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.268310546875,284.8988037109375,1.0,0.4994568228721618,1.0,1.0,0.8228214979171753,1.0,-2.635153293609619,1.2281012535095217,1.4070520401000977,0.6233408451080322,0.8964043855667114,0.8964043855667114,0.0,117.2564697265625,94.0,74729.6953125,0.0,1566.2059326171875,1.0,278.2564392089844,283.0168151855469,301.3340759277344,306.24951171875,293.1499938964844,293.1499938964844,278.54998779296875,38559.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096050024032593,1.0,0.0,0.0,3.7494399547576895,3.749465227127075,9.380502206113306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.171875,0.0,1666.309326171875,1895.4371337890625,0.0,2559.55615234375,0.9295505881309508,1.0,0.0,3.0,1.0,0.0
17677020,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.901393473148346,0.3768947720527649,0.3401057720184326,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.5209146738052368,0.4874307513236999,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9175174236297609,0.3966628015041351,0.277680903673172,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8978712558746338,0.372770220041275,0.3540906906127929,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6832994818687439,0.1612454503774643,0.7350292205810547,285.0165710449219,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0126342773437,1.0,0.4926269054412842,1.0,1.0,0.8250512480735779,1.0,-2.6307404041290283,1.2253044843673706,1.4054359197616575,0.6224498152732849,1.0,1.0,0.0,108.33917236328124,82.0,74124.59375,0.0,1522.207275390625,1.0,278.5435791015625,283.1394958496094,301.305908203125,306.1106262207031,293.1499938964844,293.1499938964844,278.25,33555.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804399847984314,1.0,0.0,0.0,3.858934164047241,3.858959674835205,9.936375136021525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.98828125,0.0,1758.940185546875,1895.4371337890625,0.0,2511.7197265625,0.9504991173744202,1.0,0.0,3.0,1.0,0.0
17677080,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.901393473148346,0.3768947720527649,0.3401057720184326,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.5209146738052368,0.4874307513236999,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9175174236297609,0.3966628015041351,0.277680903673172,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8978712558746338,0.372770220041275,0.3540906906127929,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6832994818687439,0.1612454503774643,0.7350292205810547,285.0165710449219,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0126342773437,1.0,0.4926269054412842,1.0,1.0,0.8250512480735779,1.0,-2.6307404041290283,1.2253044843673706,1.4054359197616575,0.6224498152732849,1.0,1.0,0.0,108.33917236328124,82.0,74124.59375,0.0,1522.207275390625,1.0,278.5435791015625,283.1394958496094,301.305908203125,306.1106262207031,293.1499938964844,293.1499938964844,278.25,33555.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804399847984314,1.0,0.0,0.0,3.858934164047241,3.858959674835205,9.936375136021525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.98828125,0.0,1758.940185546875,1895.4371337890625,0.0,2511.7197265625,0.9504991173744202,1.0,0.0,3.0,1.0,0.0
17677140,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9202732443809508,0.3763488233089447,0.3396818339824676,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.5256012082099915,0.4601678848266601,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9408694505691528,0.3996107578277588,0.2797233462333679,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.917225182056427,0.3733673095703125,0.3546349704265594,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6974983215332031,0.1614328771829605,0.7351781129837036,284.8753967285156,284.95001220703125,305.126220703125,298.31219482421875,300.946044921875,297.2839660644531,284.8780822753906,1.0,0.4836351573467254,1.0,1.0,0.8272810578346252,1.0,-2.604421854019165,1.211907982826233,1.3925137519836426,0.6149184107780457,0.8742696046829224,0.8742696046829224,0.0,100.53306579589844,70.0,73853.53125,0.0,1449.78173828125,1.0,278.2570495605469,283.0061950683594,301.31982421875,306.196044921875,293.1499938964844,293.1499938964844,278.54998779296875,39889.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093745112419128,1.0,0.0,0.0,3.714792728424072,3.714818000793457,9.20793922887242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.5224609375,0.0,1636.0760498046875,1895.4371337890625,0.0,2557.43408203125,0.9227218627929688,1.0,0.0,3.0,1.0,0.0
17677200,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9202732443809508,0.3763488233089447,0.3396818339824676,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.5256012082099915,0.4601678848266601,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9408694505691528,0.3996107578277588,0.2797233462333679,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.917225182056427,0.3733673095703125,0.3546349704265594,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6974983215332031,0.1614328771829605,0.7351781129837036,284.8753967285156,284.95001220703125,305.126220703125,298.31219482421875,300.946044921875,297.2839660644531,284.8780822753906,1.0,0.4836351573467254,1.0,1.0,0.8272810578346252,1.0,-2.604421854019165,1.211907982826233,1.3925137519836426,0.6149184107780457,0.8742696046829224,0.8742696046829224,0.0,100.53306579589844,70.0,73853.53125,0.0,1449.78173828125,1.0,278.2570495605469,283.0061950683594,301.31982421875,306.196044921875,293.1499938964844,293.1499938964844,278.54998779296875,39889.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093745112419128,1.0,0.0,0.0,3.714792728424072,3.714818000793457,9.20793922887242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.5224609375,0.0,1636.0760498046875,1895.4371337890625,0.0,2557.43408203125,0.9227218627929688,1.0,0.0,3.0,1.0,0.0
17677260,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.945877194404602,0.3769060373306274,0.339629054069519,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.5348289012908936,0.4285056293010711,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9680498242378236,0.4034822285175323,0.2820151746273041,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9435689449310304,0.3746416270732879,0.3553335964679718,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.715083122253418,0.1619515866041183,0.7355363368988037,284.9695739746094,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282470703125,284.9660949707031,1.0,0.4729101359844208,1.0,1.0,0.8290212750434875,1.0,-2.570340394973755,1.194711685180664,1.3756287097930908,0.6057616472244263,0.9450262784957886,0.9450262784957886,0.0,91.87907409667967,88.0,72323.09375,0.0,1367.0673828125,1.0,278.54351806640625,283.1165771484375,301.2828063964844,305.98455810546875,293.1499938964844,293.1499938964844,278.25,34806.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014810085296631,1.0,0.0,0.0,3.781878709793091,3.781903743743897,9.543516625853954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.4189453125,0.0,1675.6474609375,1895.4371337890625,0.0,2484.9736328125,0.9337598085403442,1.0,0.0,3.0,1.0,0.0
17677320,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.945877194404602,0.3769060373306274,0.339629054069519,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.5348289012908936,0.4285056293010711,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9680498242378236,0.4034822285175323,0.2820151746273041,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9435689449310304,0.3746416270732879,0.3553335964679718,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.715083122253418,0.1619515866041183,0.7355363368988037,284.9695739746094,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282470703125,284.9660949707031,1.0,0.4729101359844208,1.0,1.0,0.8290212750434875,1.0,-2.570340394973755,1.194711685180664,1.3756287097930908,0.6057616472244263,0.9450262784957886,0.9450262784957886,0.0,91.87907409667967,88.0,72323.09375,0.0,1367.0673828125,1.0,278.54351806640625,283.1165771484375,301.2828063964844,305.98455810546875,293.1499938964844,293.1499938964844,278.25,34806.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014810085296631,1.0,0.0,0.0,3.781878709793091,3.781903743743897,9.543516625853954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.4189453125,0.0,1675.6474609375,1895.4371337890625,0.0,2484.9736328125,0.9337598085403442,1.0,0.0,3.0,1.0,0.0
