time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9516560435295104,0.3766379356384277,0.3394834995269775,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.5440421104431152,0.4213387668132782,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9758248925209044,0.4067442417144775,0.2843193709850311,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9503026604652404,0.3754043877124786,0.3561084866523742,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7195335626602173,0.1623962670564651,0.7373523712158203,284.90924072265625,284.95001220703125,305.1700439453125,298.2994384765625,301.00689697265625,297.3694152832031,284.91229248046875,1.0,0.472176045179367,1.0,1.0,0.8307614922523499,1.0,-2.5673940181732178,1.1929560899734497,1.3744378089904783,0.6045363545417786,0.8637281656265259,0.8637281656265259,0.0,90.14655303955078,108.0,72351.46875,0.0,1355.725830078125,1.0,278.2571105957031,283.05426025390625,301.2986145019531,306.0538024902344,293.1499938964844,293.1499938964844,278.54998779296875,39370.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043941259384155,1.0,0.0,0.0,3.60430121421814,3.604325294494629,8.668330337968655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.0966796875,0.0,1507.82470703125,1895.4371337890625,0.0,2511.667724609375,0.898635745048523,1.0,0.0,3.0,1.0,0.0
17677440,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9516560435295104,0.3766379356384277,0.3394834995269775,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.5440421104431152,0.4213387668132782,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9758248925209044,0.4067442417144775,0.2843193709850311,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9503026604652404,0.3754043877124786,0.3561084866523742,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7195335626602173,0.1623962670564651,0.7373523712158203,284.90924072265625,284.95001220703125,305.1700439453125,298.2994384765625,301.00689697265625,297.3694152832031,284.91229248046875,1.0,0.472176045179367,1.0,1.0,0.8307614922523499,1.0,-2.5673940181732178,1.1929560899734497,1.3744378089904783,0.6045363545417786,0.8637281656265259,0.8637281656265259,0.0,90.14655303955078,108.0,72351.46875,0.0,1355.725830078125,1.0,278.2571105957031,283.05426025390625,301.2986145019531,306.0538024902344,293.1499938964844,293.1499938964844,278.54998779296875,39370.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043941259384155,1.0,0.0,0.0,3.60430121421814,3.604325294494629,8.668330337968655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.0966796875,0.0,1507.82470703125,1895.4371337890625,0.0,2511.667724609375,0.898635745048523,1.0,0.0,3.0,1.0,0.0
17677500,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9478270411491394,0.3770528733730316,0.3396462798118591,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.5476295351982117,0.4261719286441803,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9737691283226012,0.4088464975357055,0.2856457233428955,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9468345642089844,0.3761391937732696,0.3566604256629944,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7174105048179626,0.1627945601940155,0.7389208674430847,285.0390014648437,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0438537597656,1.0,0.4748125672340393,1.0,1.0,0.8316316604614258,1.0,-2.5775234699249268,1.1977756023406982,1.3797478675842283,0.6071030497550964,0.9569151997566224,0.9569151997566224,0.0,91.58195495605467,108.0,71969.3046875,0.0,1375.040771484375,1.0,278.5012512207031,283.1895446777344,301.26153564453125,305.8563842773437,293.1499938964844,293.1499938964844,278.54998779296875,33927.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990603446960449,1.0,0.0,0.0,3.664485216140747,3.664509057998657,8.960232094068488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.2216796875,0.0,1533.7755126953125,1895.4371337890625,0.0,2462.8369140625,0.9089217782020568,1.0,0.0,3.0,1.0,0.0
17677560,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.94116473197937,0.377575546503067,0.3401952683925628,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.5502347946166992,0.4349247217178345,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9691555500030518,0.4110550880432129,0.2872354090213775,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9404475688934326,0.3769979476928711,0.3575271964073181,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.713435709476471,0.1632673740386963,0.7413340210914612,285.0326843261719,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0316467285156,1.0,0.4791196584701538,1.0,1.0,0.8324254751205444,1.0,-2.594541072845459,1.2059887647628784,1.3885523080825806,0.6115741729736328,0.9825741648674012,0.9825741648674012,0.0,94.1736831665039,128.0,72557.96875,0.0,1408.59619140625,1.0,278.5426940917969,283.16925048828125,301.2784118652344,305.9560852050781,293.1499938964844,293.1499938964844,278.25,32665.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986882925033569,1.0,0.0,0.0,3.7497167587280273,3.749741315841675,9.381888048665132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.1103515625,0.0,1621.33544921875,1895.4371337890625,0.0,2459.438720703125,0.9254655838012696,1.0,0.0,3.0,1.0,0.0
17677620,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9177985191345216,0.3773398101329803,0.3405377566814422,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9990000128746032,0.5509297847747803,0.4645595252513885,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.950261414051056,0.4144328832626343,0.2899669110774994,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9180092215538024,0.3778338432312011,0.3588168025016784,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6985812783241272,0.1637448221445083,0.745445728302002,284.9350280761719,284.95001220703125,305.2095947265625,298.28179931640625,301.0316162109375,297.37451171875,284.93902587890625,1.0,0.4915602505207062,1.0,1.0,0.8340131640434265,1.0,-2.640321493148804,1.2281687259674072,1.412152647972107,0.6237879991531372,0.9116101264953612,0.9116101264953612,0.0,102.87535858154295,148.0,74312.2734375,0.0,1508.676513671875,1.0,278.2567443847656,283.0435791015625,301.3072814941406,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36758.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071195483207703,1.0,0.0,0.0,3.708963871002197,3.7089884281158447,9.179065614262072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.076171875,0.0,1605.528076171875,1895.4371337890625,0.0,2536.693115234375,0.919572412967682,1.0,0.0,3.0,1.0,0.0
17677680,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9177985191345216,0.3773398101329803,0.3405377566814422,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9990000128746032,0.5509297847747803,0.4645595252513885,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.950261414051056,0.4144328832626343,0.2899669110774994,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.9180092215538024,0.3778338432312011,0.3588168025016784,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6985812783241272,0.1637448221445083,0.745445728302002,284.9350280761719,284.95001220703125,305.2095947265625,298.28179931640625,301.0316162109375,297.37451171875,284.93902587890625,1.0,0.4915602505207062,1.0,1.0,0.8340131640434265,1.0,-2.640321493148804,1.2281687259674072,1.412152647972107,0.6237879991531372,0.9116101264953612,0.9116101264953612,0.0,102.87535858154295,148.0,74312.2734375,0.0,1508.676513671875,1.0,278.2567443847656,283.0435791015625,301.3072814941406,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36758.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071195483207703,1.0,0.0,0.0,3.708963871002197,3.7089884281158447,9.179065614262072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.076171875,0.0,1605.528076171875,1895.4371337890625,0.0,2536.693115234375,0.919572412967682,1.0,0.0,3.0,1.0,0.0
17677740,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8913935422897339,0.3773182034492492,0.3408063054084778,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.5469998717308044,0.5045561790466309,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.923943042755127,0.4179826080799103,0.2926673591136932,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8923304080963135,0.3787071704864502,0.3599855601787567,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794291734695435,0.164041519165039,0.7487956285476685,284.96337890625,284.95001220703125,305.22772216796875,298.2716064453125,301.019775390625,297.3302307128906,284.9664306640625,1.0,0.5076661109924316,1.0,1.0,0.8356008529663086,1.0,-2.6973705291748047,1.2558801174163818,1.4414902925491333,0.6390677094459534,0.9223996996879578,0.9223996996879578,0.0,115.24022674560548,168.0,75796.6484375,0.0,1644.9552001953125,1.0,278.1523132324219,283.0400085449219,301.2900695800781,306.2312927246094,293.1499938964844,293.1499938964844,278.1499938964844,35821.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111150860786438,1.0,0.0,0.0,3.705332756042481,3.705357313156128,9.161102525467868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.7626953125,0.0,1594.248046875,1895.4371337890625,0.0,2573.4658203125,0.9180395603179932,1.0,0.0,3.0,1.0,0.0
17677800,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8913935422897339,0.3773182034492492,0.3408063054084778,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.5469998717308044,0.5045561790466309,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.923943042755127,0.4179826080799103,0.2926673591136932,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8923304080963135,0.3787071704864502,0.3599855601787567,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794291734695435,0.164041519165039,0.7487956285476685,284.96337890625,284.95001220703125,305.22772216796875,298.2716064453125,301.019775390625,297.3302307128906,284.9664306640625,1.0,0.5076661109924316,1.0,1.0,0.8356008529663086,1.0,-2.6973705291748047,1.2558801174163818,1.4414902925491333,0.6390677094459534,0.9223996996879578,0.9223996996879578,0.0,115.24022674560548,168.0,75796.6484375,0.0,1644.9552001953125,1.0,278.1523132324219,283.0400085449219,301.2900695800781,306.2312927246094,293.1499938964844,293.1499938964844,278.1499938964844,35821.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111150860786438,1.0,0.0,0.0,3.705332756042481,3.705357313156128,9.161102525467868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.7626953125,0.0,1594.248046875,1895.4371337890625,0.0,2573.4658203125,0.9180395603179932,1.0,0.0,3.0,1.0,0.0
17677860,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8557168245315552,0.3773210942745209,0.3415872752666473,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.971839725971222,0.541750967502594,0.5149350166320801,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8870587348937988,0.4215420186519623,0.2957361936569214,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8571968674659729,0.3795901238918304,0.361614316701889,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6522421836853027,0.1641496121883392,0.7531712651252747,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0056457519531,297.2893981933594,284.9609069824219,1.0,0.5239933729171753,1.0,1.0,0.8390167355537415,1.0,-2.7215888500213623,1.267040729522705,1.4545480012893677,0.645517885684967,0.9357618689537048,0.9357618689537048,0.0,135.23086547851562,188.0,76562.8984375,0.0,1772.9051513671875,1.0,278.1500549316406,283.0219421386719,301.2769470214844,306.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35112.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143432140350342,1.0,0.0,0.0,3.755336046218872,3.755360841751098,9.410027246303798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.6796875,0.0,1646.7183837890625,1895.4371337890625,0.0,2603.245849609375,0.9282151460647584,1.0,0.0,3.0,1.0,0.0
17677920,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8557168245315552,0.3773210942745209,0.3415872752666473,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.971839725971222,0.541750967502594,0.5149350166320801,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8870587348937988,0.4215420186519623,0.2957361936569214,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8571968674659729,0.3795901238918304,0.361614316701889,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6522421836853027,0.1641496121883392,0.7531712651252747,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0056457519531,297.2893981933594,284.9609069824219,1.0,0.5239933729171753,1.0,1.0,0.8390167355537415,1.0,-2.7215888500213623,1.267040729522705,1.4545480012893677,0.645517885684967,0.9357618689537048,0.9357618689537048,0.0,135.23086547851562,188.0,76562.8984375,0.0,1772.9051513671875,1.0,278.1500549316406,283.0219421386719,301.2769470214844,306.27801513671875,293.1499938964844,293.1499938964844,278.1499938964844,35112.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143432140350342,1.0,0.0,0.0,3.755336046218872,3.755360841751098,9.410027246303798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.6796875,0.0,1646.7183837890625,1895.4371337890625,0.0,2603.245849609375,0.9282151460647584,1.0,0.0,3.0,1.0,0.0
17677980,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8268912434577942,0.3769957423210144,0.3421378135681152,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9331064820289612,0.539793074131012,0.5133363008499146,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8577293753623962,0.4248306155204773,0.2986654937267303,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8288862109184265,0.3802276849746704,0.3630939424037933,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6305888295173645,0.1640697568655014,0.7569351196289062,284.9564819335937,284.95001220703125,305.26055908203125,298.24920654296875,301.0033874511719,297.2742004394531,284.9562683105469,1.0,0.5390743017196655,1.0,1.0,0.8424326181411743,1.0,-2.730297565460205,1.2705484628677368,1.4597492218017578,0.6479259133338928,0.9395861625671388,0.9395861625671388,0.0,156.9961700439453,191.0,76850.8046875,0.0,1887.18701171875,1.0,278.1499938964844,283.0123291015625,301.2593688964844,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35403.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816335141658783,1.0,0.0,0.0,3.7779712677001953,3.777996301651001,9.523806738798156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.12109375,0.0,1675.63623046875,1895.4371337890625,0.0,2621.65087890625,0.9335123896598816,1.0,0.0,3.0,1.0,0.0
17678040,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8268912434577942,0.3769957423210144,0.3421378135681152,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9331064820289612,0.539793074131012,0.5133363008499146,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8577293753623962,0.4248306155204773,0.2986654937267303,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8288862109184265,0.3802276849746704,0.3630939424037933,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6305888295173645,0.1640697568655014,0.7569351196289062,284.9564819335937,284.95001220703125,305.26055908203125,298.24920654296875,301.0033874511719,297.2742004394531,284.9562683105469,1.0,0.5390743017196655,1.0,1.0,0.8424326181411743,1.0,-2.730297565460205,1.2705484628677368,1.4597492218017578,0.6479259133338928,0.9395861625671388,0.9395861625671388,0.0,156.9961700439453,191.0,76850.8046875,0.0,1887.18701171875,1.0,278.1499938964844,283.0123291015625,301.2593688964844,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35403.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816335141658783,1.0,0.0,0.0,3.7779712677001953,3.777996301651001,9.523806738798156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.12109375,0.0,1675.63623046875,1895.4371337890625,0.0,2621.65087890625,0.9335123896598816,1.0,0.0,3.0,1.0,0.0
17678100,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8182639479637146,0.3768108487129211,0.3422600328922272,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9207355976104736,0.5394308567047119,0.5131572484970093,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8495672941207886,0.4264596402645111,0.3000180721282959,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8205778002738953,0.3805159628391266,0.3636715710163116,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6242290735244751,0.1640184372663498,0.7581356167793274,284.9544677734375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.270263671875,284.9543151855469,1.0,0.5441476106643677,1.0,1.0,0.8441405892372131,1.0,-2.7339954376220703,1.2720192670822144,1.461976170539856,0.6488091349601746,0.9400244951248168,0.9400244951248168,0.0,164.7686767578125,191.0,76943.609375,0.0,1929.119384765625,1.0,278.1499938964844,283.00830078125,301.25146484375,306.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,35530.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170241117477417,1.0,0.0,0.0,3.785670042037964,3.7856950759887695,9.562661489326274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.021484375,0.0,1685.7686767578125,1895.4371337890625,0.0,2628.022216796875,0.935322642326355,1.0,0.0,3.0,1.0,0.0
17678160,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8118529319763184,0.3766393363475799,0.3423229455947876,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9120534658432008,0.5392748713493347,0.5131542086601257,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8440302610397339,0.4281029403209686,0.3013258278369903,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8145264983177185,0.3808061480522156,0.3641767203807831,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6195623874664307,0.1639754921197891,0.7590322494506836,284.9530334472656,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.267578125,284.95294189453125,1.0,0.5482661724090576,1.0,1.0,0.8455134630203247,1.0,-2.737323760986328,1.2733737230300903,1.4639501571655271,0.6496208310127258,0.9401971697807312,0.9401971697807312,0.0,170.8063507080078,179.0,77015.015625,0.0,1962.487548828125,1.0,278.1499938964844,283.00506591796875,301.2440490722656,306.276611328125,293.1499938964844,293.1499938964844,278.1499938964844,35629.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175859451293945,1.0,0.0,0.0,3.791621685028076,3.791646957397461,9.592753258402809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.861328125,0.0,1693.6298828125,1895.4371337890625,0.0,2633.218994140625,0.936720609664917,1.0,0.0,3.0,1.0,0.0
17678220,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8085263967514038,0.3763546943664551,0.3421592712402344,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080162644386292,0.5392700433731079,0.5131567716598511,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429312109947205,0.4314479827880859,0.303716778755188,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8118658065795898,0.3814161419868469,0.3648557364940643,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6172295808792114,0.1639358401298523,0.7593268156051636,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642517089844,284.949951171875,1.0,0.5501806735992432,1.0,1.0,0.8482592701911926,1.0,-2.7411766052246094,1.2747223377227783,1.4664541482925415,0.6504926681518555,0.93914133310318,0.93914133310318,0.0,173.9308319091797,167.0,77072.9140625,0.0,1983.1494140625,1.0,278.1499938964844,282.9994812011719,301.2298278808594,306.2676086425781,293.1499938964844,293.1499938964844,278.1499938964844,35817.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184642791748047,1.0,0.0,0.0,3.798675775527954,3.798701047897339,9.628479347156826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.5751953125,0.0,1703.5335693359375,1895.4371337890625,0.0,2641.34765625,0.9384615421295166,1.0,0.0,3.0,1.0,0.0
17678280,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8085263967514038,0.3763546943664551,0.3421592712402344,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080162644386292,0.5392700433731079,0.5131567716598511,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429312109947205,0.4314479827880859,0.303716778755188,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8118658065795898,0.3814161419868469,0.3648557364940643,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6172295808792114,0.1639358401298523,0.7593268156051636,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642517089844,284.949951171875,1.0,0.5501806735992432,1.0,1.0,0.8482592701911926,1.0,-2.7411766052246094,1.2747223377227783,1.4664541482925415,0.6504926681518555,0.93914133310318,0.93914133310318,0.0,173.9308319091797,167.0,77072.9140625,0.0,1983.1494140625,1.0,278.1499938964844,282.9994812011719,301.2298278808594,306.2676086425781,293.1499938964844,293.1499938964844,278.1499938964844,35817.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184642791748047,1.0,0.0,0.0,3.798675775527954,3.798701047897339,9.628479347156826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.5751953125,0.0,1703.5335693359375,1895.4371337890625,0.0,2641.34765625,0.9384615421295166,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8120914101600647,0.37617889046669,0.3418450653553009,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.91288560628891,0.5395432114601135,0.5132194757461548,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.848807156085968,0.434905081987381,0.3059916794300079,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8159539699554443,0.3820983469486236,0.365339457988739,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6199678778648376,0.1640006601810455,0.7588310837745667,284.9490051269531,284.95001220703125,305.30084228515625,298.2132568359375,301.0122985839844,297.2630920410156,284.94903564453125,1.0,0.5481193661689758,1.0,1.0,0.8510051369667053,1.0,-2.7435948848724365,1.275395750999451,1.4681991338729858,0.6509027481079102,0.9380154013633728,0.9380154013633728,0.0,170.5010528564453,155.0,77071.1640625,0.0,1970.93017578125,1.0,278.1499938964844,282.99676513671875,301.2162170410156,306.2540283203125,293.1499938964844,293.1499938964844,278.1499938964844,35937.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819031834602356,1.0,0.0,0.0,3.8005876541137695,3.800613164901733,9.638174560677726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.73828125,0.0,1706.7572021484375,1895.4371337890625,0.0,2646.602294921875,0.9390485882759094,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8120914101600647,0.37617889046669,0.3418450653553009,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.91288560628891,0.5395432114601135,0.5132194757461548,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.848807156085968,0.434905081987381,0.3059916794300079,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8159539699554443,0.3820983469486236,0.365339457988739,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6199678778648376,0.1640006601810455,0.7588310837745667,284.9490051269531,284.95001220703125,305.30084228515625,298.2132568359375,301.0122985839844,297.2630920410156,284.94903564453125,1.0,0.5481193661689758,1.0,1.0,0.8510051369667053,1.0,-2.7435948848724365,1.275395750999451,1.4681991338729858,0.6509027481079102,0.9380154013633728,0.9380154013633728,0.0,170.5010528564453,155.0,77071.1640625,0.0,1970.93017578125,1.0,278.1499938964844,282.99676513671875,301.2162170410156,306.2540283203125,293.1499938964844,293.1499938964844,278.1499938964844,35937.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819031834602356,1.0,0.0,0.0,3.8005876541137695,3.800613164901733,9.638174560677726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12776.73828125,0.0,1706.7572021484375,1895.4371337890625,0.0,2646.602294921875,0.9390485882759094,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8198186159133911,0.3760981559753418,0.3414813578128814,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9238068461418152,0.539953351020813,0.5132914781570435,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8593927025794983,0.4384693205356598,0.3082348704338074,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8241696357727051,0.3828502297401428,0.365744411945343,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6258617639541626,0.1641755253076553,0.7581378817558289,284.9490966796875,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.2633056640625,284.9490966796875,1.0,0.5437136292457581,1.0,1.0,0.8534741997718811,1.0,-2.745593547821045,1.2759311199188232,1.469662308692932,0.651189386844635,0.937431812286377,0.937431812286377,0.0,163.3168182373047,143.0,77056.34375,0.0,1940.454345703125,1.0,278.1499938964844,282.9952392578125,301.2034912109375,306.2398681640625,293.1499938964844,293.1499938964844,278.1499938964844,35990.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819434404373169,1.0,0.0,0.0,3.801094770431519,3.8011202812194815,9.640747293815366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.552734375,0.0,1707.7779541015625,1895.4371337890625,0.0,2650.330078125,0.9391286373138428,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8198186159133911,0.3760981559753418,0.3414813578128814,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9238068461418152,0.539953351020813,0.5132914781570435,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8593927025794983,0.4384693205356598,0.3082348704338074,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8241696357727051,0.3828502297401428,0.365744411945343,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6258617639541626,0.1641755253076553,0.7581378817558289,284.9490966796875,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.2633056640625,284.9490966796875,1.0,0.5437136292457581,1.0,1.0,0.8534741997718811,1.0,-2.745593547821045,1.2759311199188232,1.469662308692932,0.651189386844635,0.937431812286377,0.937431812286377,0.0,163.3168182373047,143.0,77056.34375,0.0,1940.454345703125,1.0,278.1499938964844,282.9952392578125,301.2034912109375,306.2398681640625,293.1499938964844,293.1499938964844,278.1499938964844,35990.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819434404373169,1.0,0.0,0.0,3.801094770431519,3.8011202812194815,9.640747293815366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.552734375,0.0,1707.7779541015625,1895.4371337890625,0.0,2650.330078125,0.9391286373138428,1.0,0.0,3.0,1.0,0.0
17678580,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304398059844971,0.3760828971862793,0.3411055207252502,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9391908049583436,0.5404209494590759,0.5133510231971741,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8737594485282898,0.4421161413192749,0.3104795813560486,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8353898525238037,0.383650004863739,0.3661187291145324,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340667605400085,0.1644402146339416,0.7574881315231323,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380232930183411,1.0,1.0,0.8559432625770569,1.0,-2.7475805282592773,1.276482343673706,1.4710980653762815,0.6514275670051575,0.9374112486839294,0.9374112486839294,0.0,154.09230041503906,131.0,77039.9765625,0.0,1900.35693359375,1.0,278.1499938964844,282.9941711425781,301.1915283203125,306.2263488769531,293.1499938964844,293.1499938964844,278.1499938964844,35996.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197733163833618,1.0,0.0,0.0,3.801093578338623,3.801119089126587,9.640740472605105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.2021484375,0.0,1707.8232421875,1895.4371337890625,0.0,2653.469482421875,0.939155101776123,1.0,0.0,3.0,1.0,0.0
17678640,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304398059844971,0.3760828971862793,0.3411055207252502,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9391908049583436,0.5404209494590759,0.5133510231971741,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8737594485282898,0.4421161413192749,0.3104795813560486,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8353898525238037,0.383650004863739,0.3661187291145324,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340667605400085,0.1644402146339416,0.7574881315231323,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380232930183411,1.0,1.0,0.8559432625770569,1.0,-2.7475805282592773,1.276482343673706,1.4710980653762815,0.6514275670051575,0.9374112486839294,0.9374112486839294,0.0,154.09230041503906,131.0,77039.9765625,0.0,1900.35693359375,1.0,278.1499938964844,282.9941711425781,301.1915283203125,306.2263488769531,293.1499938964844,293.1499938964844,278.1499938964844,35996.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197733163833618,1.0,0.0,0.0,3.801093578338623,3.801119089126587,9.640740472605105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.2021484375,0.0,1707.8232421875,1895.4371337890625,0.0,2653.469482421875,0.939155101776123,1.0,0.0,3.0,1.0,0.0
17678700,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8368092775344849,0.376093178987503,0.3409174084663391,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9481415748596193,0.5406633615493774,0.5133731365203857,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8823071718215942,0.4439648389816284,0.3116067051887512,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8421258926391602,0.3840620815753937,0.3662999868392944,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390412449836731,0.1646004021167755,0.7572069764137268,284.9498596191406,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.94989013671875,1.0,0.5348694920539856,1.0,1.0,0.8571777939796448,1.0,-2.7486166954040527,1.276785969734192,1.4718307256698608,0.6515428423881531,0.9375276565551758,0.9375276565551758,0.0,149.0001983642578,131.0,77034.3359375,0.0,1878.1026611328125,1.0,278.1499938964844,282.99365234375,301.1858215332031,306.22003173828125,293.1499938964844,293.1499938964844,278.1499938964844,35992.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199340105056763,1.0,0.0,0.0,3.801241874694824,3.801267385482788,9.64149307947082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.1044921875,0.0,1707.9718017578125,1895.4371337890625,0.0,2654.957763671875,0.9391975402832032,1.0,0.0,3.0,1.0,0.0
17678760,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8439291715621948,0.376111626625061,0.3407300412654876,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9576430320739746,0.5409066677093506,0.5133895874023438,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8917312622070312,0.445825845003128,0.312737375497818,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8496583104133606,0.3844790458679199,0.3664788901805877,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6446395516395569,0.1647745817899704,0.7569565773010254,284.95001220703125,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500427246094,1.0,0.531582772731781,1.0,1.0,0.8583969473838806,1.0,-2.7496845722198486,1.277111291885376,1.4725732803344729,0.6516616940498352,0.9376516938209534,0.9376516938209534,0.0,143.71136474609375,119.0,77031.15625,0.0,1854.95849609375,1.0,278.1499938964844,282.9930114746094,301.1803283691406,306.21405029296875,293.1499938964844,293.1499938964844,278.1499938964844,35990.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820091724395752,1.0,0.0,0.0,3.8015949726104736,3.8016204833984375,9.643283647164935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.55859375,0.0,1708.3837890625,1895.4371337890625,0.0,2656.4189453125,0.9392399191856384,1.0,0.0,3.0,1.0,0.0
17678820,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8521745204925537,0.376136839389801,0.3405364453792572,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9678424000740052,0.5411601662635803,0.5134028792381287,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9024112820625304,0.447771281003952,0.3139167129993438,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8583745956420898,0.3849163055419922,0.3666638731956482,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.651159942150116,0.1649657189846038,0.7567213773727417,284.9502868652344,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.9503173828125,1.0,0.5280755758285522,1.0,1.0,0.8596649169921875,1.0,-2.7508232593536377,1.277467131614685,1.4733561277389526,0.651787281036377,0.9379034042358398,0.9379034042358398,0.0,138.09022521972656,119.0,77028.4453125,0.0,1830.34716796875,1.0,278.1499938964844,282.992431640625,301.1747131347656,306.2080078125,293.1499938964844,293.1499938964844,278.1499938964844,35981.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202477693557739,1.0,0.0,0.0,3.801904201507568,3.801929712295532,9.64485366239387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.0205078125,0.0,1708.68017578125,1895.4371337890625,0.0,2657.864501953125,0.9393414258956908,1.0,0.0,3.0,1.0,0.0
17678880,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8607990145683289,0.3761676549911499,0.3403590321540832,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9775283932685852,0.5413909554481506,0.5134067535400391,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9138705134391784,0.4495798349380493,0.3150102496147156,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8674623966217041,0.3853233456611633,0.3668320775032043,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6580150723457336,0.1651564687490463,0.7565422058105469,284.9503479003906,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9503479003906,1.0,0.5247253775596619,1.0,1.0,0.8608353137969971,1.0,-2.751917600631714,1.2778204679489136,1.4740970134735107,0.6519076824188232,0.9380517601966858,0.9380517601966858,0.0,132.73373413085938,107.0,77029.796875,0.0,1806.886962890625,1.0,278.1499938964844,282.99169921875,301.1698303222656,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35982.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203965425491333,1.0,0.0,0.0,3.802558660507202,3.802584171295166,9.64817445492372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.5361328125,0.0,1709.4765625,1895.4371337890625,0.0,2659.24365234375,0.9394058585166932,1.0,0.0,3.0,1.0,0.0
17678940,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8818962574005127,0.3762415051460266,0.3399945199489593,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9972671270370485,0.5418736338615417,0.5134091377258301,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.942672848701477,0.4533659815788269,0.3172979354858398,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8895415663719177,0.3861756920814514,0.3671827316284179,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6748619079589844,0.1655706018209457,0.7562289237976074,284.9505920410156,284.95001220703125,305.3426208496094,298.1586608886719,301.02978515625,297.2691955566406,284.9505615234375,1.0,0.5176100134849548,1.0,1.0,0.8632736802101135,1.0,-2.7541096210479736,1.278520107269287,1.4755895137786863,0.6521345973014832,0.9386268258094788,0.9386268258094788,0.0,121.4569091796875,95.0,77031.625,0.0,1757.3763427734375,1.0,278.1499938964844,282.9903869628906,301.1600952148437,306.19287109375,293.1499938964844,293.1499938964844,278.1499938964844,35964.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206760287284851,1.0,0.0,0.0,3.803725481033325,3.803750991821289,9.654096402300638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.4638671875,0.0,1710.7353515625,1895.4371337890625,0.0,2661.833251953125,0.93974107503891,1.0,0.0,3.0,1.0,0.0
17679000,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8818962574005127,0.3762415051460266,0.3399945199489593,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9972671270370485,0.5418736338615417,0.5134091377258301,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.942672848701477,0.4533659815788269,0.3172979354858398,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8895415663719177,0.3861756920814514,0.3671827316284179,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6748619079589844,0.1655706018209457,0.7562289237976074,284.9505920410156,284.95001220703125,305.3426208496094,298.1586608886719,301.02978515625,297.2691955566406,284.9505615234375,1.0,0.5176100134849548,1.0,1.0,0.8632736802101135,1.0,-2.7541096210479736,1.278520107269287,1.4755895137786863,0.6521345973014832,0.9386268258094788,0.9386268258094788,0.0,121.4569091796875,95.0,77031.625,0.0,1757.3763427734375,1.0,278.1499938964844,282.9903869628906,301.1600952148437,306.19287109375,293.1499938964844,293.1499938964844,278.1499938964844,35964.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206760287284851,1.0,0.0,0.0,3.803725481033325,3.803750991821289,9.654096402300638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.4638671875,0.0,1710.7353515625,1895.4371337890625,0.0,2661.833251953125,0.93974107503891,1.0,0.0,3.0,1.0,0.0
17679060,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.898813009262085,0.3761720657348633,0.339691013097763,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9990000128746032,0.5444531440734863,0.4909146130084991,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9645901918411256,0.4570342898368835,0.3196485340595245,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.907403826713562,0.3868991136550903,0.3676033914089203,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.6885718107223511,0.1659088134765625,0.7564281821250916,284.93084716796875,284.95001220703125,305.346923828125,298.15008544921875,301.0310974121094,297.2735900878906,284.92987060546875,1.0,0.5087805986404419,1.0,1.0,0.8657169938087463,1.0,-2.730839490890503,1.2666687965393066,1.4641706943511963,0.6458309888839722,0.9191344380378724,0.9191344380378724,0.0,112.9547882080078,98.0,76408.4375,0.0,1682.7230224609375,1.0,278.1499938964844,282.97869873046875,301.14825439453125,306.1543273925781,293.1499938964844,293.1499938964844,278.1499938964844,36728.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203773498535156,1.0,0.0,0.0,3.782194137573242,3.782219648361206,9.545109378450434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.0185546875,0.0,1690.9254150390625,1895.4371337890625,0.0,2659.0654296875,0.935173749923706,1.0,0.0,3.0,1.0,0.0
17679120,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.898813009262085,0.3761720657348633,0.339691013097763,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9990000128746032,0.5444531440734863,0.4909146130084991,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9645901918411256,0.4570342898368835,0.3196485340595245,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.907403826713562,0.3868991136550903,0.3676033914089203,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.6885718107223511,0.1659088134765625,0.7564281821250916,284.93084716796875,284.95001220703125,305.346923828125,298.15008544921875,301.0310974121094,297.2735900878906,284.92987060546875,1.0,0.5087805986404419,1.0,1.0,0.8657169938087463,1.0,-2.730839490890503,1.2666687965393066,1.4641706943511963,0.6458309888839722,0.9191344380378724,0.9191344380378724,0.0,112.9547882080078,98.0,76408.4375,0.0,1682.7230224609375,1.0,278.1499938964844,282.97869873046875,301.14825439453125,306.1543273925781,293.1499938964844,293.1499938964844,278.1499938964844,36728.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203773498535156,1.0,0.0,0.0,3.782194137573242,3.782219648361206,9.545109378450434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.0185546875,0.0,1690.9254150390625,1895.4371337890625,0.0,2659.0654296875,0.935173749923706,1.0,0.0,3.0,1.0,0.0
17679180,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9091026782989502,0.3761100172996521,0.3394616246223449,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9990000128746032,0.5500410199165344,0.4749385416507721,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.977304995059967,0.4607279598712921,0.3220724165439605,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9192283749580384,0.3876116573810577,0.3680991530418396,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.6969619989395142,0.1662445366382599,0.7571349143981934,284.93341064453125,284.95001220703125,305.349853515625,298.1427307128906,301.037109375,297.2861633300781,284.933837890625,1.0,0.5039882063865662,1.0,1.0,0.8681602478027344,1.0,-2.7153422832489014,1.258752942085266,1.4565893411636353,0.6411329507827759,0.9077296257019044,0.9077296257019044,0.0,108.26605224609376,101.0,75745.796875,0.0,1638.634521484375,1.0,278.1499938964844,282.9903259277344,301.13543701171875,306.0921630859375,293.1499938964844,293.1499938964844,278.1499938964844,37029.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188218474388123,1.0,0.0,0.0,3.7394766807556152,3.739501714706421,9.330715897704068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.2529296875,0.0,1642.907470703125,1895.4371337890625,0.0,2644.657958984375,0.9260603785514832,1.0,0.0,3.0,1.0,0.0
