time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9091026782989502,0.3761100172996521,0.3394616246223449,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9990000128746032,0.5500410199165344,0.4749385416507721,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.977304995059967,0.4607279598712921,0.3220724165439605,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9192283749580384,0.3876116573810577,0.3680991530418396,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.6969619989395142,0.1662445366382599,0.7571349143981934,284.93341064453125,284.95001220703125,305.349853515625,298.1427307128906,301.037109375,297.2861633300781,284.933837890625,1.0,0.5039882063865662,1.0,1.0,0.8681602478027344,1.0,-2.7153422832489014,1.258752942085266,1.4565893411636353,0.6411329507827759,0.9077296257019044,0.9077296257019044,0.0,108.26605224609376,101.0,75745.796875,0.0,1638.634521484375,1.0,278.1499938964844,282.9903259277344,301.13543701171875,306.0921630859375,293.1499938964844,293.1499938964844,278.1499938964844,37029.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188218474388123,1.0,0.0,0.0,3.7394766807556152,3.739501714706421,9.330715897704068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.2529296875,0.0,1642.907470703125,1895.4371337890625,0.0,2644.657958984375,0.9260603785514832,1.0,0.0,3.0,1.0,0.0
17679300,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9125672578811646,0.3761227130889892,0.3394171297550201,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.5531123280525208,0.470040887594223,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9814947247505188,0.4626202881336212,0.3233406841754913,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9232265949249268,0.3879975080490112,0.3684061765670776,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.6997072696685791,0.166418194770813,0.7576737999916077,284.9383544921875,284.95001220703125,305.3507995605469,298.1395263671875,301.0417175292969,297.2953796386719,284.93878173828125,1.0,0.5026975870132446,1.0,1.0,0.869381844997406,1.0,-2.7119383811950684,1.2569175958633425,1.455020785331726,0.6400029063224792,0.9066551923751832,0.9066551923751832,0.0,106.90534210205078,101.0,75537.578125,0.0,1627.43603515625,1.0,278.1499938964844,282.9964599609375,301.1319885253906,306.07177734375,293.1499938964844,293.1499938964844,278.1499938964844,36855.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180397748947144,1.0,0.0,0.0,3.724500179290772,3.724525213241577,9.256127100343292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.322265625,0.0,1624.173095703125,1895.4371337890625,0.0,2637.418701171875,0.9227333068847656,1.0,0.0,3.0,1.0,0.0
17679360,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9151709079742432,0.3761434853076935,0.339398056268692,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.5560219287872314,0.4664877653121948,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9847714304924012,0.4645229279994964,0.3246297538280487,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.926281213760376,0.3883898854255676,0.3687365055084228,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7018014788627625,0.1666053980588913,0.7583197355270386,284.9428405761719,284.95001220703125,305.3513488769531,298.13671875,301.0466613769531,297.3049621582031,284.9432678222656,1.0,0.5019151568412781,1.0,1.0,0.87028968334198,1.0,-2.710365056991577,1.2560224533081057,1.4543426036834717,0.6394120454788208,0.9068368077278136,0.9068368077278136,0.0,105.957763671875,119.0,75401.8515625,0.0,1620.796630859375,1.0,278.1499938964844,283.0011901855469,301.1298217773437,306.0575866699219,293.1499938964844,293.1499938964844,278.1499938964844,36665.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173917531967163,1.0,0.0,0.0,3.714365005493164,3.714389801025391,9.2058195377831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.2197265625,0.0,1611.027587890625,1895.4371337890625,0.0,2631.422607421875,0.9202184677124025,1.0,0.0,3.0,1.0,0.0
17679420,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082710146903992,0.3762607276439667,0.339569628238678,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5600628852844238,0.4762792587280273,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812695384025574,0.4684135019779205,0.32737597823143,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196828603744508,0.3892427086830139,0.3696111738681793,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.6974145770072937,0.1670480817556381,0.7606613039970398,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05401611328125,297.3169860839844,284.9652709960937,1.0,0.5071265697479248,1.0,1.0,0.8721053600311279,1.0,-2.72947359085083,1.2652077674865725,1.4642659425735474,0.6439664959907532,0.9233977198600768,0.9233977198600768,0.0,109.0888214111328,137.0,75733.703125,0.0,1662.98486328125,1.0,278.1499938964844,283.0145263671875,301.1300964355469,306.0635070800781,293.1499938964844,293.1499938964844,278.1499938964844,35688.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168752193450928,1.0,0.0,0.0,3.7206318378448486,3.720656633377075,9.23690947729483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.5224609375,0.0,1610.80029296875,1895.4371337890625,0.0,2626.645263671875,0.9210593104362488,1.0,0.0,3.0,1.0,0.0
17679480,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082710146903992,0.3762607276439667,0.339569628238678,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5600628852844238,0.4762792587280273,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812695384025574,0.4684135019779205,0.32737597823143,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196828603744508,0.3892427086830139,0.3696111738681793,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.6974145770072937,0.1670480817556381,0.7606613039970398,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05401611328125,297.3169860839844,284.9652709960937,1.0,0.5071265697479248,1.0,1.0,0.8721053600311279,1.0,-2.72947359085083,1.2652077674865725,1.4642659425735474,0.6439664959907532,0.9233977198600768,0.9233977198600768,0.0,109.0888214111328,137.0,75733.703125,0.0,1662.98486328125,1.0,278.1499938964844,283.0145263671875,301.1300964355469,306.0635070800781,293.1499938964844,293.1499938964844,278.1499938964844,35688.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168752193450928,1.0,0.0,0.0,3.7206318378448486,3.720656633377075,9.23690947729483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.5224609375,0.0,1610.80029296875,1895.4371337890625,0.0,2626.645263671875,0.9210593104362488,1.0,0.0,3.0,1.0,0.0
17679540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8930389881134033,0.376386284828186,0.339921623468399,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.5598817467689514,0.500549852848053,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.968864679336548,0.4723295867443084,0.330273300409317,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9038276076316832,0.3901115655899048,0.3706768453121185,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6861950159072876,0.1674815565347671,0.7638282179832458,284.9825439453125,284.95001220703125,305.3500061035156,298.1294860839844,301.0502014160156,297.30694580078125,284.9833679199219,1.0,0.5175288915634155,1.0,1.0,0.8739210367202759,1.0,-2.767618417739868,1.2836891412734983,1.4839293956756592,0.6537781357765198,0.952492356300354,0.952492356300354,0.0,116.79171752929688,140.0,76742.65625,0.0,1755.669677734375,1.0,278.1499938964844,283.0154113769531,301.13629150390625,306.12628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34687.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183773159980774,1.0,0.0,0.0,3.7700624465942383,3.770087480545044,9.483974849899824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.4501953125,0.0,1660.7518310546875,1895.4371337890625,0.0,2640.54296875,0.9314759373664856,1.0,0.0,3.0,1.0,0.0
17679600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8930389881134033,0.376386284828186,0.339921623468399,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.5598817467689514,0.500549852848053,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.968864679336548,0.4723295867443084,0.330273300409317,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9038276076316832,0.3901115655899048,0.3706768453121185,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6861950159072876,0.1674815565347671,0.7638282179832458,284.9825439453125,284.95001220703125,305.3500061035156,298.1294860839844,301.0502014160156,297.30694580078125,284.9833679199219,1.0,0.5175288915634155,1.0,1.0,0.8739210367202759,1.0,-2.767618417739868,1.2836891412734983,1.4839293956756592,0.6537781357765198,0.952492356300354,0.952492356300354,0.0,116.79171752929688,140.0,76742.65625,0.0,1755.669677734375,1.0,278.1499938964844,283.0154113769531,301.13629150390625,306.12628173828125,293.1499938964844,293.1499938964844,278.1499938964844,34687.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183773159980774,1.0,0.0,0.0,3.7700624465942383,3.770087480545044,9.483974849899824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.4501953125,0.0,1660.7518310546875,1895.4371337890625,0.0,2640.54296875,0.9314759373664856,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8816129565238953,0.3763725161552429,0.3401455879211426,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.5567933917045593,0.5200817584991455,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.959097981452942,0.4761185944080353,0.3330803215503692,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8927947282791138,0.3908618986606598,0.3716252744197845,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6777237057685852,0.1677985191345214,0.7663877010345459,284.9825744628906,284.95001220703125,305.3446655273437,298.1251525878906,301.03839111328125,297.2873840332031,284.982421875,1.0,0.5255780816078186,1.0,1.0,0.8768917918205261,1.0,-2.7989299297332764,1.2985947132110596,1.5003350973129272,0.6619039177894592,0.9751030802726746,0.9751030802726746,0.0,123.2716827392578,143.0,77738.8984375,0.0,1834.291259765625,1.0,278.1499938964844,283.000244140625,301.1390686035156,306.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,34399.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821272075176239,1.0,0.0,0.0,3.831632614135742,3.831658124923706,9.796275435292046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.2451171875,0.0,1732.2197265625,1895.4371337890625,0.0,2667.3583984375,0.9450122714042664,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8816129565238953,0.3763725161552429,0.3401455879211426,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.5567933917045593,0.5200817584991455,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.959097981452942,0.4761185944080353,0.3330803215503692,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8927947282791138,0.3908618986606598,0.3716252744197845,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6777237057685852,0.1677985191345214,0.7663877010345459,284.9825744628906,284.95001220703125,305.3446655273437,298.1251525878906,301.03839111328125,297.2873840332031,284.982421875,1.0,0.5255780816078186,1.0,1.0,0.8768917918205261,1.0,-2.7989299297332764,1.2985947132110596,1.5003350973129272,0.6619039177894592,0.9751030802726746,0.9751030802726746,0.0,123.2716827392578,143.0,77738.8984375,0.0,1834.291259765625,1.0,278.1499938964844,283.000244140625,301.1390686035156,306.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,34399.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821272075176239,1.0,0.0,0.0,3.831632614135742,3.831658124923706,9.796275435292046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.2451171875,0.0,1732.2197265625,1895.4371337890625,0.0,2667.3583984375,0.9450122714042664,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8690689206123352,0.3761451244354248,0.3402299284934997,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9918733239173888,0.5530313849449158,0.5250521898269653,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9471674561500548,0.4797085225582123,0.3357888758182525,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8805352449417114,0.3914161920547485,0.3724449276924133,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6683099269866943,0.167996659874916,0.7686182856559753,284.96685791015625,284.95001220703125,305.33331298828125,298.1160888671875,301.026123046875,297.27496337890625,284.9657592773437,1.0,0.5316117405891418,1.0,1.0,0.8798624873161316,1.0,-2.812076568603516,1.304570198059082,1.5075063705444336,0.6652882099151611,0.9808586239814758,0.9808586239814758,0.0,130.2047576904297,146.0,78294.625,0.0,1887.88134765625,1.0,278.1499938964844,282.97735595703125,301.12994384765625,306.2395935058594,293.1499938964844,293.1499938964844,278.1499938964844,34792.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824143648147583,1.0,0.0,0.0,3.8779356479644775,3.8779616355896,1.0034470960817998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.978515625,0.0,1792.2542724609375,1895.4371337890625,0.0,2693.99951171875,0.9557357430458068,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8690689206123352,0.3761451244354248,0.3402299284934997,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9918733239173888,0.5530313849449158,0.5250521898269653,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9471674561500548,0.4797085225582123,0.3357888758182525,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8805352449417114,0.3914161920547485,0.3724449276924133,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6683099269866943,0.167996659874916,0.7686182856559753,284.96685791015625,284.95001220703125,305.33331298828125,298.1160888671875,301.026123046875,297.27496337890625,284.9657592773437,1.0,0.5316117405891418,1.0,1.0,0.8798624873161316,1.0,-2.812076568603516,1.304570198059082,1.5075063705444336,0.6652882099151611,0.9808586239814758,0.9808586239814758,0.0,130.2047576904297,146.0,78294.625,0.0,1887.88134765625,1.0,278.1499938964844,282.97735595703125,301.12994384765625,306.2395935058594,293.1499938964844,293.1499938964844,278.1499938964844,34792.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824143648147583,1.0,0.0,0.0,3.8779356479644775,3.8779616355896,1.0034470960817998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.978515625,0.0,1792.2542724609375,1895.4371337890625,0.0,2693.99951171875,0.9557357430458068,1.0,0.0,3.0,1.0,0.0
17679900,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8630278706550598,0.3759621977806091,0.340211808681488,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9856702089309692,0.5518321990966797,0.5238303542137146,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9411193132400512,0.4814391136169433,0.337099939584732,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8746028542518616,0.3916303515434265,0.3727975785732269,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.6637500524520874,0.1680428236722946,0.7695298790931702,284.9559631347656,284.95001220703125,305.32550048828125,298.10986328125,301.0204772949219,297.27203369140625,284.9552307128906,1.0,0.5339511632919312,1.0,1.0,0.8813478350639343,1.0,-2.8135900497436523,1.3051100969314575,1.5084800720214844,0.665505588054657,0.9767143726348876,0.9767143726348876,0.0,133.6177215576172,146.0,78379.3203125,0.0,1906.6986083984373,1.0,278.1499938964844,282.96661376953125,301.1219177246094,306.2421875,293.1499938964844,293.1499938964844,278.1499938964844,35192.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252418637275696,1.0,0.0,0.0,3.890136957168579,3.89016318321228,1.0097713811774156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.9189453125,0.0,1810.661865234375,1895.4371337890625,0.0,2704.1982421875,0.9585839509963988,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8581005930900574,0.3757732212543487,0.3401543796062469,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9803419709205629,0.5510074496269226,0.5229933857917786,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9362928867340088,0.4831639528274536,0.3383815884590149,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8697965145111084,0.3918332457542419,0.3731076717376709,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6600427031517029,0.1680733859539032,0.7702418565750122,284.9499816894531,284.95001220703125,305.3163146972656,298.10260009765625,301.0147705078125,297.2701721191406,284.9495849609375,1.0,0.5360115766525269,1.0,1.0,0.882868230342865,1.0,-2.8152835369110107,1.305735468864441,1.5095481872558594,0.665770947933197,0.973260760307312,0.973260760307312,0.0,136.55299377441406,149.0,78421.625,0.0,1923.4671630859373,1.0,278.1499938964844,282.96075439453125,301.1123962402344,306.2374572753906,293.1499938964844,293.1499938964844,278.1499938964844,35503.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260674476623535,1.0,0.0,0.0,3.89657998085022,3.8966064453125,1.0131190038009663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.51171875,0.0,1821.230712890625,1895.4371337890625,0.0,2711.86865234375,0.9601762890815736,1.0,0.0,3.0,1.0,0.0
17680020,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8532487750053406,0.3755611181259155,0.340070903301239,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9748783111572266,0.5503433346748352,0.5223492980003357,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9317211508750916,0.4852476119995117,0.3399080038070678,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8651009798049927,0.392081618309021,0.3734564483165741,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6564064621925354,0.1681053191423416,0.7709504961967468,284.9469909667969,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.9468688964844,1.0,0.5382087230682373,1.0,1.0,0.8846927285194397,1.0,-2.817514181137085,1.3065857887268066,1.5109283924102783,0.6661444306373596,0.9703245162963868,0.9703245162963868,0.0,139.59793090820312,149.0,78436.609375,0.0,1941.6390380859373,1.0,278.1499938964844,282.9576721191406,301.1000671386719,306.2270812988281,293.1499938964844,293.1499938964844,278.1499938964844,35734.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826820433139801,1.0,0.0,0.0,3.899487018585205,3.899513244628906,1.0146311524295015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.4111328125,0.0,1826.7264404296875,1895.4371337890625,0.0,2718.867431640625,0.9611820578575134,1.0,0.0,3.0,1.0,0.0
17680080,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8504891991615295,0.3754291236400604,0.3400146663188934,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9716764092445374,0.5500278472900391,0.5220638513565063,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9292359948158264,0.486645370721817,0.3409246802330017,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8624514937400818,0.3922521471977234,0.3736836314201355,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6543489694595337,0.1681281626224517,0.7713778614997864,284.9458312988281,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679748535156,284.9457397460937,1.0,0.5395483374595642,1.0,1.0,0.8859090805053711,1.0,-2.819112062454224,1.307208776473999,1.5119034051895142,0.6664246320724487,0.9684524536132812,0.9684524536132812,0.0,141.40673828125,152.0,78441.0859375,0.0,1952.883056640625,1.0,278.1499938964844,282.9562683105469,301.091552734375,306.21905517578125,293.1499938964844,293.1499938964844,278.1499938964844,35865.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272417783737183,1.0,0.0,0.0,3.900853395462036,3.900879859924317,1.0153424909731257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.9892578125,0.0,1829.49609375,1895.4371337890625,0.0,2722.784423828125,0.9612818956375122,1.0,0.0,3.0,1.0,0.0
17680140,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.844618022441864,0.3751271665096283,0.3398815989494324,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9646143913269044,0.5494658946990967,0.521604061126709,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9242550134658812,0.4901677370071411,0.3434715569019317,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8568689227104187,0.3926961719989776,0.3742484152317047,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6500104069709778,0.1681995689868927,0.7724048495292664,284.9461975097656,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2667541503906,284.9462585449219,1.0,0.5426318645477295,1.0,1.0,0.8889499306678772,1.0,-2.823373317718506,1.3089032173156738,1.514470100402832,0.6671994924545288,0.966029942035675,0.966029942035675,0.0,145.45713806152344,155.0,78416.4140625,0.0,1979.2066650390625,1.0,278.1499938964844,282.95611572265625,301.06884765625,306.1951904296875,293.1499938964844,293.1499938964844,278.1499938964844,35998.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281803131103516,1.0,0.0,0.0,3.8995537757873535,3.899580240249634,1.0146659406018443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.3134765625,0.0,1828.92578125,1895.4371337890625,0.0,2731.512451171875,0.9612302780151368,1.0,0.0,3.0,1.0,0.0
17680200,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.844618022441864,0.3751271665096283,0.3398815989494324,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9646143913269044,0.5494658946990967,0.521604061126709,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9242550134658812,0.4901677370071411,0.3434715569019317,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8568689227104187,0.3926961719989776,0.3742484152317047,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6500104069709778,0.1681995689868927,0.7724048495292664,284.9461975097656,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2667541503906,284.9462585449219,1.0,0.5426318645477295,1.0,1.0,0.8889499306678772,1.0,-2.823373317718506,1.3089032173156738,1.514470100402832,0.6671994924545288,0.966029942035675,0.966029942035675,0.0,145.45713806152344,155.0,78416.4140625,0.0,1979.2066650390625,1.0,278.1499938964844,282.95611572265625,301.06884765625,306.1951904296875,293.1499938964844,293.1499938964844,278.1499938964844,35998.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281803131103516,1.0,0.0,0.0,3.8995537757873535,3.899580240249634,1.0146659406018443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.3134765625,0.0,1828.92578125,1895.4371337890625,0.0,2731.512451171875,0.9612302780151368,1.0,0.0,3.0,1.0,0.0
17680260,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8397177457809448,0.3748448193073272,0.3397539258003235,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9584553837776184,0.5490673184394836,0.521331787109375,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9204549193382264,0.4937109053134918,0.3460228741168976,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8522741198539734,0.3931498825550079,0.3748081028461456,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.646446943283081,0.1682901680469513,0.773432195186615,284.9472351074219,284.95001220703125,305.2356872558594,298.0393371582031,300.97271728515625,297.2659606933594,284.9472961425781,1.0,0.5454569458961487,1.0,1.0,0.8916249871253967,1.0,-2.827866554260254,1.3107649087905884,1.517101526260376,0.6680806279182434,0.9646970629692078,0.9646970629692078,0.0,149.05694580078125,158.0,78379.21875,0.0,2003.8104248046875,1.0,278.1499938964844,282.9565124511719,301.0438842773437,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36043.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290761709213257,1.0,0.0,0.0,3.897392511367798,3.897418975830078,1.0135415777767776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.203125,0.0,1826.5616455078125,1895.4371337890625,0.0,2739.847412109375,0.960830807685852,1.0,0.0,3.0,1.0,0.0
17680320,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8397177457809448,0.3748448193073272,0.3397539258003235,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9584553837776184,0.5490673184394836,0.521331787109375,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9204549193382264,0.4937109053134918,0.3460228741168976,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8522741198539734,0.3931498825550079,0.3748081028461456,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.646446943283081,0.1682901680469513,0.773432195186615,284.9472351074219,284.95001220703125,305.2356872558594,298.0393371582031,300.97271728515625,297.2659606933594,284.9472961425781,1.0,0.5454569458961487,1.0,1.0,0.8916249871253967,1.0,-2.827866554260254,1.3107649087905884,1.517101526260376,0.6680806279182434,0.9646970629692078,0.9646970629692078,0.0,149.05694580078125,158.0,78379.21875,0.0,2003.8104248046875,1.0,278.1499938964844,282.9565124511719,301.0438842773437,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36043.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290761709213257,1.0,0.0,0.0,3.897392511367798,3.897418975830078,1.0135415777767776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.203125,0.0,1826.5616455078125,1895.4371337890625,0.0,2739.847412109375,0.960830807685852,1.0,0.0,3.0,1.0,0.0
17680380,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8353793621063232,0.3745623528957367,0.3396205008029938,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.952794909477234,0.5487134456634521,0.5211158394813538,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.917341649532318,0.4972555935382843,0.3485706150531769,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8482533693313599,0.3935944736003876,0.3753529787063598,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433443427085876,0.1683925241231918,0.7744733095169067,284.9479064941406,284.95001220703125,305.2003479003906,298.0118408203125,300.95526123046875,297.2652893066406,284.94793701171875,1.0,0.5481249690055847,1.0,1.0,0.8943000435829163,1.0,-2.8324153423309326,1.3126646280288696,1.519750714302063,0.668971061706543,0.9636807441711426,0.9636807441711426,0.0,152.40538024902344,161.0,78330.75,0.0,2027.36572265625,1.0,278.1499938964844,282.95660400390625,301.0162658691406,306.1374206542969,293.1499938964844,293.1499938964844,278.1499938964844,36058.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299856781959534,1.0,0.0,0.0,3.894907236099243,3.894933700561523,1.0122494131792337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.1943359375,0.0,1823.56201171875,1895.4371337890625,0.0,2748.312255859375,0.9603139758110046,1.0,0.0,3.0,1.0,0.0
17680440,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8353793621063232,0.3745623528957367,0.3396205008029938,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.952794909477234,0.5487134456634521,0.5211158394813538,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.917341649532318,0.4972555935382843,0.3485706150531769,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8482533693313599,0.3935944736003876,0.3753529787063598,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433443427085876,0.1683925241231918,0.7744733095169067,284.9479064941406,284.95001220703125,305.2003479003906,298.0118408203125,300.95526123046875,297.2652893066406,284.94793701171875,1.0,0.5481249690055847,1.0,1.0,0.8943000435829163,1.0,-2.8324153423309326,1.3126646280288696,1.519750714302063,0.668971061706543,0.9636807441711426,0.9636807441711426,0.0,152.40538024902344,161.0,78330.75,0.0,2027.36572265625,1.0,278.1499938964844,282.95660400390625,301.0162658691406,306.1374206542969,293.1499938964844,293.1499938964844,278.1499938964844,36058.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299856781959534,1.0,0.0,0.0,3.894907236099243,3.894933700561523,1.0122494131792337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.1943359375,0.0,1823.56201171875,1895.4371337890625,0.0,2748.312255859375,0.9603139758110046,1.0,0.0,3.0,1.0,0.0
17680500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8333374857902527,0.3744180202484131,0.3395500183105469,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9500644207000732,0.5485358834266663,0.5210095643997192,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9159398674964904,0.4990255534648895,0.3498419225215912,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8463743329048157,0.3938105702400207,0.375618577003479,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6418999433517456,0.1684453785419464,0.7749952673912048,284.947998046875,284.95001220703125,305.1813049316406,297.9970703125,300.94598388671875,297.2649841308594,284.9480285644531,1.0,0.5494237542152405,1.0,1.0,0.895637571811676,1.0,-2.834676742553711,1.313611626625061,1.5210652351379397,0.6694096326828003,0.963073432445526,0.963073432445526,0.0,154.03086853027344,161.0,78303.65625,0.0,2038.914306640625,1.0,278.1499938964844,282.9564514160156,301.0016174316406,306.1210632324219,293.1499938964844,293.1499938964844,278.1499938964844,36071.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304640054702759,1.0,0.0,0.0,3.893688678741455,3.893715143203736,1.0116160638062863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.9169921875,0.0,1822.1302490234373,1895.4371337890625,0.0,2752.765380859375,0.9599742889404296,1.0,0.0,3.0,1.0,0.0
17680560,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8313558101654053,0.3742721676826477,0.3394775688648224,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473770260810852,0.5483561158180237,0.520901620388031,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146116375923156,0.5007940530776978,0.3511117994785309,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.844558596611023,0.3940233588218689,0.375880479812622,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405072808265686,0.1684988290071487,0.7755172252655029,284.9481811523437,284.95001220703125,305.16143798828125,297.9817199707031,300.93634033203125,297.2646484375,284.9482116699219,1.0,0.5507076978683472,1.0,1.0,0.8970093131065369,1.0,-2.836928129196167,1.3145524263381958,1.5223758220672607,0.6698381900787354,0.96257084608078,0.96257084608078,0.0,155.6380157470703,164.0,78272.1953125,0.0,2050.375,1.0,278.1499938964844,282.9564819335937,300.9864196777344,306.1039733886719,293.1499938964844,293.1499938964844,278.1499938964844,36073.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309584856033325,1.0,0.0,0.0,3.892112016677856,3.8921384811401367,1.01079706382734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.591796875,0.0,1820.1641845703125,1895.4371337890625,0.0,2757.370361328125,0.9596655368804932,1.0,0.0,3.0,1.0,0.0
17680620,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8275589942932129,0.3739702999591827,0.3393221795558929,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9421383142471312,0.5479756593704224,0.5206677317619324,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.912168025970459,0.5043214559555054,0.3536438047885895,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8411047458648682,0.394430547952652,0.3763856291770935,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6378684639930725,0.1686056703329086,0.7765543460845947,284.9481201171875,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.26397705078125,284.9481506347656,1.0,0.5532225966453552,1.0,1.0,0.899752676486969,1.0,-2.841357469558716,1.3164066076278689,1.5249508619308472,0.6706612706184387,0.9613017439842224,0.9613017439842224,0.0,158.79115295410156,167.0,78201.2265625,0.0,2072.93017578125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36085.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319433927536011,1.0,0.0,0.0,3.888790845870972,3.888817310333252,1.0090726618727786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.9033203125,0.0,1816.097412109375,1895.4371337890625,0.0,2766.5439453125,0.9589373469352722,1.0,0.0,3.0,1.0,0.0
17680680,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8275589942932129,0.3739702999591827,0.3393221795558929,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9421383142471312,0.5479756593704224,0.5206677317619324,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.912168025970459,0.5043214559555054,0.3536438047885895,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8411047458648682,0.394430547952652,0.3763856291770935,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6378684639930725,0.1686056703329086,0.7765543460845947,284.9481201171875,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.26397705078125,284.9481506347656,1.0,0.5532225966453552,1.0,1.0,0.899752676486969,1.0,-2.841357469558716,1.3164066076278689,1.5249508619308472,0.6706612706184387,0.9613017439842224,0.9613017439842224,0.0,158.79115295410156,167.0,78201.2265625,0.0,2072.93017578125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36085.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319433927536011,1.0,0.0,0.0,3.888790845870972,3.888817310333252,1.0090726618727786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.9033203125,0.0,1816.097412109375,1895.4371337890625,0.0,2766.5439453125,0.9589373469352722,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8239145874977112,0.3736548721790313,0.339153528213501,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9370250701904296,0.5475616455078125,0.5204027891159058,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099296927452089,0.5078343152999878,0.3561647832393646,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8378220796585083,0.3948133587837219,0.3768667578697204,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6353715062141418,0.1687100529670715,0.7775760293006897,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.5556875467300415,1.0,1.0,0.902496099472046,1.0,-2.845672845840454,1.3182166814804075,1.5274560451507568,0.6714353561401367,0.9598228335380554,0.9598228335380554,0.0,161.9005889892578,170.0,78119.0703125,0.0,2095.15087890625,1.0,278.1499938964844,282.9560241699219,300.9198608398437,306.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,36100.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329470157623291,1.0,0.0,0.0,3.884856700897217,3.884883165359497,1.0070320968225133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.56640625,0.0,1811.289306640625,1895.4371337890625,0.0,2775.896240234375,0.9580748081207277,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8239145874977112,0.3736548721790313,0.339153528213501,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9370250701904296,0.5475616455078125,0.5204027891159058,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099296927452089,0.5078343152999878,0.3561647832393646,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8378220796585083,0.3948133587837219,0.3768667578697204,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6353715062141418,0.1687100529670715,0.7775760293006897,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.5556875467300415,1.0,1.0,0.902496099472046,1.0,-2.845672845840454,1.3182166814804075,1.5274560451507568,0.6714353561401367,0.9598228335380554,0.9598228335380554,0.0,161.9005889892578,170.0,78119.0703125,0.0,2095.15087890625,1.0,278.1499938964844,282.9560241699219,300.9198608398437,306.0273742675781,293.1499938964844,293.1499938964844,278.1499938964844,36100.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329470157623291,1.0,0.0,0.0,3.884856700897217,3.884883165359497,1.0070320968225133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.56640625,0.0,1811.289306640625,1895.4371337890625,0.0,2775.896240234375,0.9580748081207277,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8203754425048828,0.3733278512954712,0.3389739394187927,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9320214986801147,0.5471172332763672,0.5201094150543213,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9078528881072998,0.5113348364830017,0.3586767315864563,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.834671676158905,0.3951755464076996,0.3773279190063476,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329830288887024,0.1688114404678344,0.7785825729370117,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5581173300743103,1.0,1.0,0.905279576778412,1.0,-2.849886417388916,1.3199840784072876,1.5299022197723389,0.6721602082252502,0.9581567645072936,0.9581567645072936,0.0,164.98817443847656,173.0,78027.609375,0.0,2117.160888671875,1.0,278.1499938964844,282.9559326171875,300.8842163085937,305.98553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36116.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339747190475464,1.0,0.0,0.0,3.880381107330322,3.8804075717926025,1.0047131127066675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.12890625,0.0,1805.8316650390625,1895.4371337890625,0.0,2785.476806640625,0.9570749998092652,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8203754425048828,0.3733278512954712,0.3389739394187927,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9320214986801147,0.5471172332763672,0.5201094150543213,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9078528881072998,0.5113348364830017,0.3586767315864563,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.834671676158905,0.3951755464076996,0.3773279190063476,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329830288887024,0.1688114404678344,0.7785825729370117,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5581173300743103,1.0,1.0,0.905279576778412,1.0,-2.849886417388916,1.3199840784072876,1.5299022197723389,0.6721602082252502,0.9581567645072936,0.9581567645072936,0.0,164.98817443847656,173.0,78027.609375,0.0,2117.160888671875,1.0,278.1499938964844,282.9559326171875,300.8842163085937,305.98553466796875,293.1499938964844,293.1499938964844,278.1499938964844,36116.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339747190475464,1.0,0.0,0.0,3.880381107330322,3.8804075717926025,1.0047131127066675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.12890625,0.0,1805.8316650390625,1895.4371337890625,0.0,2785.476806640625,0.9570749998092652,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8169141411781311,0.3729853928089142,0.3387799859046936,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9271345138549804,0.5466299057006836,0.519775390625,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9059204459190368,0.5148161053657532,0.3611749708652496,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8316324353218079,0.3955097198486328,0.3777620792388916,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306869983673096,0.1689078211784362,0.7795647382736206,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.8475646972656,297.26171875,284.947509765625,1.0,0.5605087876319885,1.0,1.0,0.9080630540847778,1.0,-2.853958368301392,1.3216960430145264,1.5322623252868652,0.6728186011314392,0.956326186656952,0.956326186656952,0.0,168.05433654785156,176.0,77925.28125,0.0,2138.888916015625,1.0,278.1499938964844,282.9560241699219,300.8470458984375,305.9413146972656,293.1499938964844,293.1499938964844,278.1499938964844,36132.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349789381027222,1.0,0.0,0.0,3.8751962184906006,3.8752224445343018,1.0020298759627622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.3349609375,0.0,1799.4893798828125,1895.4371337890625,0.0,2794.841552734375,0.9559184312820436,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8169141411781311,0.3729853928089142,0.3387799859046936,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9271345138549804,0.5466299057006836,0.519775390625,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9059204459190368,0.5148161053657532,0.3611749708652496,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8316324353218079,0.3955097198486328,0.3777620792388916,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306869983673096,0.1689078211784362,0.7795647382736206,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.8475646972656,297.26171875,284.947509765625,1.0,0.5605087876319885,1.0,1.0,0.9080630540847778,1.0,-2.853958368301392,1.3216960430145264,1.5322623252868652,0.6728186011314392,0.956326186656952,0.956326186656952,0.0,168.05433654785156,176.0,77925.28125,0.0,2138.888916015625,1.0,278.1499938964844,282.9560241699219,300.8470458984375,305.9413146972656,293.1499938964844,293.1499938964844,278.1499938964844,36132.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349789381027222,1.0,0.0,0.0,3.8751962184906006,3.8752224445343018,1.0020298759627622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.3349609375,0.0,1799.4893798828125,1895.4371337890625,0.0,2794.841552734375,0.9559184312820436,1.0,0.0,3.0,1.0,0.0
