time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8152011632919312,0.372810810804367,0.3386799693107605,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247363805770874,0.5463768839836121,0.5195996165275574,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.904999852180481,0.5165531039237976,0.3624214231967926,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8301470875740051,0.3956708312034607,0.3779734671115875,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6295663714408875,0.1689549386501312,0.780051052570343,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8355407714844,297.2613525390625,284.9474182128906,1.0,0.5616962909698486,1.0,1.0,0.9094548225402832,1.0,-2.85596251487732,1.3225398063659668,1.5334227085113523,0.673136293888092,0.9553857445716858,0.9553857445716858,0.0,169.5865020751953,176.0,77872.2890625,0.0,2149.71826171875,1.0,278.1499938964844,282.9561462402344,300.8282165527344,305.9187927246094,293.1499938964844,293.1499938964844,278.1499938964844,36139.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354901075363159,1.0,0.0,0.0,3.8724734783172607,3.872499704360962,1.0006223192249308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.080078125,0.0,1796.159912109375,1895.4371337890625,0.0,2799.609619140625,0.955306351184845,1.0,0.0,3.0,1.0,0.0
17681160,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8134973049163818,0.3726332187652588,0.3385772705078125,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9223727583885192,0.5461153388023376,0.5194158554077148,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9041094779968262,0.5182858109474182,0.3636649549007416,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8286832571029663,0.3958264291286468,0.3781796991825104,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284631490707397,0.169000968337059,0.7805325388908386,284.9472961425781,284.95001220703125,304.92822265625,297.8041687011719,300.8233337402344,297.2609558105469,284.94732666015625,1.0,0.5628770589828491,1.0,1.0,0.910821795463562,1.0,-2.8579392433166504,1.323376178741455,1.534563064575195,0.6734417080879211,0.9544194340705872,0.9544194340705872,0.0,171.11627197265625,179.0,77817.5859375,0.0,2160.503662109375,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.8959655761719,293.1499938964844,293.1499938964844,278.1499938964844,36146.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359975814819336,1.0,0.0,0.0,3.869641542434693,3.8696677684783936,9.99159396997129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4892578125,0.0,1792.6976318359375,1895.4371337890625,0.0,2804.3447265625,0.954667031764984,1.0,0.0,3.0,1.0,0.0
17681220,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111892938613892,0.3723867535591125,0.3384331166744232,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192178249359132,0.5457457304000854,0.5191527009010315,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029453992843628,0.5206364989280701,0.3653520047664642,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267238140106201,0.3960292339324951,0.3784517049789428,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269881129264832,0.1690619140863418,0.781179666519165,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644721388816833,1.0,1.0,0.9126809239387512,1.0,-2.860582113265991,1.3244962692260742,1.5360859632492063,0.673836886882782,0.9530966281890868,0.9530966281890868,0.0,173.19346618652344,179.0,77740.65625,0.0,2175.10107421875,1.0,278.1499938964844,282.95654296875,300.7831115722656,305.86444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36153.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366784453392029,1.0,0.0,0.0,3.865587711334229,3.865613698959351,9.970669907488627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.435546875,0.0,1787.7275390625,1895.4371337890625,0.0,2810.697998046875,0.9537644386291504,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.810104489326477,0.3722694218158722,0.3383640646934509,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9177585244178772,0.5455679297447205,0.5190252065658569,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.902414083480835,0.5217407941818237,0.366144597530365,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258131146430969,0.3961221873760223,0.3785773813724518,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263028383255005,0.1690901219844818,0.7814821600914001,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601623535156,284.9472045898437,1.0,0.5652195811271667,1.0,1.0,0.9135558009147644,1.0,-2.861812829971313,1.3250185251235962,1.5367944240570068,0.6740175485610962,0.9524697065353394,0.9524697065353394,0.0,174.17086791992188,182.0,77703.921875,0.0,2181.957275390625,1.0,278.1499938964844,282.9566955566406,300.770751953125,305.8495178222656,293.1499938964844,293.1499938964844,278.1499938964844,36157.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836996853351593,1.0,0.0,0.0,3.8636417388916016,3.863667964935303,9.96063477032294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.5048828125,0.0,1785.3431396484375,1895.4371337890625,0.0,2813.670166015625,0.9533300399780272,1.0,0.0,3.0,1.0,0.0
17681340,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8067110776901245,0.3718940913677215,0.3381406366825104,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9133130311965942,0.5449890494346619,0.5186051726341248,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.90079927444458,0.5251805782318115,0.3686137497425079,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8230088949203491,0.3963977694511413,0.3789561688899994,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6241947412490845,0.1691751927137375,0.782413899898529,284.9469909667969,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9469909667969,1.0,0.5675386786460876,1.0,1.0,0.916289746761322,1.0,-2.865582227706909,1.3266199827194214,1.5389622449874878,0.6745506525039673,0.950343668460846,0.950343668460846,0.0,177.22145080566406,185.0,77587.859375,0.0,2203.268310546875,1.0,278.1499938964844,282.95709228515625,300.7321472167969,305.8026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36177.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379764556884766,1.0,0.0,0.0,3.857539176940918,3.857565402984619,9.92919353848265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.2314453125,0.0,1777.9588623046875,1895.4371337890625,0.0,2822.815185546875,0.9518077969551086,1.0,0.0,3.0,1.0,0.0
17681400,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8067110776901245,0.3718940913677215,0.3381406366825104,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9133130311965942,0.5449890494346619,0.5186051726341248,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.90079927444458,0.5251805782318115,0.3686137497425079,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8230088949203491,0.3963977694511413,0.3789561688899994,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6241947412490845,0.1691751927137375,0.782413899898529,284.9469909667969,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9469909667969,1.0,0.5675386786460876,1.0,1.0,0.916289746761322,1.0,-2.865582227706909,1.3266199827194214,1.5389622449874878,0.6745506525039673,0.950343668460846,0.950343668460846,0.0,177.22145080566406,185.0,77587.859375,0.0,2203.268310546875,1.0,278.1499938964844,282.95709228515625,300.7321472167969,305.8026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36177.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379764556884766,1.0,0.0,0.0,3.857539176940918,3.857565402984619,9.92919353848265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.2314453125,0.0,1777.9588623046875,1895.4371337890625,0.0,2822.815185546875,0.9518077969551086,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.803320050239563,0.3715117275714874,0.3379104733467102,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9090660214424132,0.5443875193595886,0.5181631445884705,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.899251401424408,0.5286110043525696,0.3710757195949554,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8202627897262573,0.396659106016159,0.3793210387229919,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6221312284469604,0.1692580431699752,0.7833347320556641,284.9472045898437,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.2585754394531,284.9472351074219,1.0,0.5698391795158386,1.0,1.0,0.9190665483474731,1.0,-2.8692777156829834,1.3281898498535156,1.541087985038757,0.6750507950782776,0.9486194252967834,0.9486194252967834,0.0,180.2700958251953,188.0,77467.8671875,0.0,2224.49755859375,1.0,278.1499938964844,282.9580078125,300.69366455078125,305.75543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36165.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838921844959259,1.0,0.0,0.0,3.850843906402588,3.85086989402771,9.894756658468395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.427734375,0.0,1769.61572265625,1895.4371337890625,0.0,2831.6435546875,0.9504547715187072,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.803320050239563,0.3715117275714874,0.3379104733467102,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9090660214424132,0.5443875193595886,0.5181631445884705,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.899251401424408,0.5286110043525696,0.3710757195949554,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8202627897262573,0.396659106016159,0.3793210387229919,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6221312284469604,0.1692580431699752,0.7833347320556641,284.9472045898437,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.2585754394531,284.9472351074219,1.0,0.5698391795158386,1.0,1.0,0.9190665483474731,1.0,-2.8692777156829834,1.3281898498535156,1.541087985038757,0.6750507950782776,0.9486194252967834,0.9486194252967834,0.0,180.2700958251953,188.0,77467.8671875,0.0,2224.49755859375,1.0,278.1499938964844,282.9580078125,300.69366455078125,305.75543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36165.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838921844959259,1.0,0.0,0.0,3.850843906402588,3.85086989402771,9.894756658468395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.427734375,0.0,1769.61572265625,1895.4371337890625,0.0,2831.6435546875,0.9504547715187072,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7999944090843201,0.3711178004741668,0.3376703262329101,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9050412178039552,0.5437549948692322,0.5176922082901001,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8977649211883545,0.5320254564285278,0.3735270202159881,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8175619840621948,0.396900475025177,0.3796673715114593,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6201028227806091,0.1693370193243026,0.7842390537261963,284.9472045898437,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577819824219,284.9472351074219,1.0,0.5721174478530884,1.0,1.0,0.921843409538269,1.0,-2.8728723526000977,1.3297178745269775,1.5431543588638306,0.6755191087722778,0.9467394948005676,0.9467394948005676,0.0,183.31515502929688,191.0,77349.4296875,0.0,2245.586669921875,1.0,278.1499938964844,282.958740234375,300.6557312011719,305.7088317871094,293.1499938964844,293.1499938964844,278.1499938964844,36166.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839831531047821,1.0,0.0,0.0,3.844351053237915,3.844377040863037,9.861417993306532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.220703125,0.0,1761.6490478515625,1895.4371337890625,0.0,2840.141357421875,0.9490377306938172,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7999944090843201,0.3711178004741668,0.3376703262329101,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9050412178039552,0.5437549948692322,0.5176922082901001,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8977649211883545,0.5320254564285278,0.3735270202159881,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8175619840621948,0.396900475025177,0.3796673715114593,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6201028227806091,0.1693370193243026,0.7842390537261963,284.9472045898437,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577819824219,284.9472351074219,1.0,0.5721174478530884,1.0,1.0,0.921843409538269,1.0,-2.8728723526000977,1.3297178745269775,1.5431543588638306,0.6755191087722778,0.9467394948005676,0.9467394948005676,0.0,183.31515502929688,191.0,77349.4296875,0.0,2245.586669921875,1.0,278.1499938964844,282.958740234375,300.6557312011719,305.7088317871094,293.1499938964844,293.1499938964844,278.1499938964844,36166.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839831531047821,1.0,0.0,0.0,3.844351053237915,3.844377040863037,9.861417993306532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.220703125,0.0,1761.6490478515625,1895.4371337890625,0.0,2840.141357421875,0.9490377306938172,1.0,0.0,3.0,1.0,0.0
17681700,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7983577847480774,0.3709174394607544,0.3375473320484161,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.903121531009674,0.5434297323226929,0.517448365688324,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8970434069633484,0.5337281227111816,0.3747494220733642,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.816225528717041,0.3970153629779815,0.3798350989818573,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6190989017486572,0.1693753898143768,0.7846865057945251,284.9471740722656,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.25738525390625,284.9471740722656,1.0,0.5732497572898865,1.0,1.0,0.9232317805290222,1.0,-2.8746395111083984,1.3304696083068848,1.5441700220108032,0.6757457852363586,0.9457650780677797,0.9457650780677797,0.0,184.83750915527344,191.0,77291.8046875,0.0,2256.09765625,1.0,278.1499938964844,282.95904541015625,300.6370544433594,305.68585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36171.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402697443962097,1.0,0.0,0.0,3.841253042221069,3.841278791427612,9.845530257734936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.62109375,0.0,1757.89013671875,1895.4371337890625,0.0,2844.235595703125,0.9483112692832948,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7967373728752136,0.3707133829593658,0.3374209105968475,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9012486934661864,0.5430923700332642,0.5171933770179749,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8963286876678467,0.5354114770889282,0.3759606778621673,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.81489497423172,0.3971234858036041,0.3799964487552643,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6180998086929321,0.1694123446941375,0.7851276397705078,284.9472351074219,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.2569274902344,284.947265625,1.0,0.574374258518219,1.0,1.0,0.9246476888656616,1.0,-2.876361608505249,1.33119797706604,1.5451637506484983,0.6759597063064575,0.9449175000190736,0.9449175000190736,0.0,186.35874938964844,194.0,77233.6015625,0.0,2266.536376953125,1.0,278.1499938964844,282.9595031738281,300.6187438964844,305.6632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36167.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407024145126343,1.0,0.0,0.0,3.837981700897217,3.838007688522339,9.82876827038126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.029296875,0.0,1753.85302734375,1895.4371337890625,0.0,2848.278564453125,0.9476435780525208,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935409545898438,0.3702971637248993,0.337161660194397,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975495100021362,0.5423939228057861,0.5166632533073425,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8949142098426819,0.5387258529663086,0.378354012966156,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122453093528748,0.3973278999328613,0.3803086280822754,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161084175109863,0.1694831252098083,0.7859987020492554,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.6741943359375,297.2558288574219,284.9472351074219,1.0,0.5766083002090454,1.0,1.0,0.9274795651435852,1.0,-2.879711151123047,1.3326114416122437,1.5470998287200928,0.676369845867157,0.9430484175682068,0.9430484175682068,0.0,189.4062957763672,197.0,77119.8828125,0.0,2287.310791015625,1.0,278.1499938964844,282.9602966308594,300.5829467773437,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36173.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841517984867096,1.0,0.0,0.0,3.831700325012207,3.831726312637329,9.796622180147097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.7158203125,0.0,1746.236328125,1895.4371337890625,0.0,2855.90087890625,0.9461787939071656,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935409545898438,0.3702971637248993,0.337161660194397,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975495100021362,0.5423939228057861,0.5166632533073425,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8949142098426819,0.5387258529663086,0.378354012966156,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122453093528748,0.3973278999328613,0.3803086280822754,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161084175109863,0.1694831252098083,0.7859987020492554,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.6741943359375,297.2558288574219,284.9472351074219,1.0,0.5766083002090454,1.0,1.0,0.9274795651435852,1.0,-2.879711151123047,1.3326114416122437,1.5470998287200928,0.676369845867157,0.9430484175682068,0.9430484175682068,0.0,189.4062957763672,197.0,77119.8828125,0.0,2287.310791015625,1.0,278.1499938964844,282.9602966308594,300.5829467773437,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36173.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841517984867096,1.0,0.0,0.0,3.831700325012207,3.831726312637329,9.796622180147097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.7158203125,0.0,1746.236328125,1895.4371337890625,0.0,2855.90087890625,0.9461787939071656,1.0,0.0,3.0,1.0,0.0
17681940,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7903969287872314,0.3698663711547851,0.3368902802467346,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8938966393470764,0.541648268699646,0.5160908699035645,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8934789299964905,0.5419099926948547,0.3806645274162292,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8095951080322266,0.3975109159946441,0.3806014358997345,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6141139268875122,0.1695471853017807,0.7868443131446838,284.947265625,284.95001220703125,304.5691833496094,297.5447692871094,300.6501770019531,297.2541809082031,284.947265625,1.0,0.5788124203681946,1.0,1.0,0.930311381816864,1.0,-2.882842540740967,1.333921194076538,1.5489213466644287,0.6767378449440002,0.941228210926056,0.941228210926056,0.0,192.4610748291016,200.0,77008.53125,0.0,2307.78466796875,1.0,278.1499938964844,282.961181640625,300.5487976074219,305.5762634277344,293.1499938964844,293.1499938964844,278.1499938964844,36179.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422766327857971,1.0,0.0,0.0,3.825467824935913,3.825493574142456,9.764778496901272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.556640625,0.0,1738.6917724609375,1895.4371337890625,0.0,2862.992919921875,0.9446794390678406,1.0,0.0,3.0,1.0,0.0
17682000,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7903969287872314,0.3698663711547851,0.3368902802467346,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8938966393470764,0.541648268699646,0.5160908699035645,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8934789299964905,0.5419099926948547,0.3806645274162292,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8095951080322266,0.3975109159946441,0.3806014358997345,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6141139268875122,0.1695471853017807,0.7868443131446838,284.947265625,284.95001220703125,304.5691833496094,297.5447692871094,300.6501770019531,297.2541809082031,284.947265625,1.0,0.5788124203681946,1.0,1.0,0.930311381816864,1.0,-2.882842540740967,1.333921194076538,1.5489213466644287,0.6767378449440002,0.941228210926056,0.941228210926056,0.0,192.4610748291016,200.0,77008.53125,0.0,2307.78466796875,1.0,278.1499938964844,282.961181640625,300.5487976074219,305.5762634277344,293.1499938964844,293.1499938964844,278.1499938964844,36179.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422766327857971,1.0,0.0,0.0,3.825467824935913,3.825493574142456,9.764778496901272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.556640625,0.0,1738.6917724609375,1895.4371337890625,0.0,2862.992919921875,0.9446794390678406,1.0,0.0,3.0,1.0,0.0
17682060,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7873169183731079,0.3694258630275726,0.3366096913814544,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8903077840805054,0.5408727526664734,0.5154879093170166,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8920612931251526,0.5450401902198792,0.3829272985458374,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.80694580078125,0.3976778090000152,0.38087859749794,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6121159791946411,0.1696062982082367,0.7876675128936768,284.94757080078125,284.95001220703125,304.52203369140625,297.5128173828125,300.626953125,297.25244140625,284.9476013183594,1.0,0.5809909105300903,1.0,1.0,0.9331239461898804,1.0,-2.885822534561157,1.3351608514785769,1.550661563873291,0.6770862340927124,0.939801812171936,0.939801812171936,0.0,195.5159454345703,203.0,76900.3203125,0.0,2328.0361328125,1.0,278.1499938964844,282.96240234375,300.5164794921875,305.5356140136719,293.1499938964844,293.1499938964844,278.1499938964844,36159.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429563641548157,1.0,0.0,0.0,3.8191113471984863,3.819137096405029,9.732355010783067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.658203125,0.0,1730.825439453125,1895.4371337890625,0.0,2869.348876953125,0.9433773756027222,1.0,0.0,3.0,1.0,0.0
17682120,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7873169183731079,0.3694258630275726,0.3366096913814544,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8903077840805054,0.5408727526664734,0.5154879093170166,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8920612931251526,0.5450401902198792,0.3829272985458374,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.80694580078125,0.3976778090000152,0.38087859749794,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6121159791946411,0.1696062982082367,0.7876675128936768,284.94757080078125,284.95001220703125,304.52203369140625,297.5128173828125,300.626953125,297.25244140625,284.9476013183594,1.0,0.5809909105300903,1.0,1.0,0.9331239461898804,1.0,-2.885822534561157,1.3351608514785769,1.550661563873291,0.6770862340927124,0.939801812171936,0.939801812171936,0.0,195.5159454345703,203.0,76900.3203125,0.0,2328.0361328125,1.0,278.1499938964844,282.96240234375,300.5164794921875,305.5356140136719,293.1499938964844,293.1499938964844,278.1499938964844,36159.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429563641548157,1.0,0.0,0.0,3.8191113471984863,3.819137096405029,9.732355010783067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.658203125,0.0,1730.825439453125,1895.4371337890625,0.0,2869.348876953125,0.9433773756027222,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7843053340911865,0.3689758479595184,0.3363205194473266,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8867915272712708,0.5400733947753906,0.5148610472679138,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8906846046447754,0.5481454133987427,0.3851668536663055,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8042992353439331,0.3978292346000671,0.3811411559581756,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6101154685020447,0.1696609854698181,0.7884701490402222,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.25079345703125,284.9477233886719,1.0,0.583146870136261,1.0,1.0,0.9359365701675416,1.0,-2.88869309425354,1.336348533630371,1.5523444414138794,0.6774271726608276,0.9383243918418884,0.9383243918418884,0.0,198.5673828125,206.0,76801.625,0.0,2348.117431640625,1.0,278.1499938964844,282.96337890625,300.4863586425781,305.4976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36154.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435516953468323,1.0,0.0,0.0,3.81343412399292,3.813459634780884,9.703441037345328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.2880859375,0.0,1723.9163818359375,1895.4371337890625,0.0,2874.915771484375,0.9420841932296752,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7843053340911865,0.3689758479595184,0.3363205194473266,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8867915272712708,0.5400733947753906,0.5148610472679138,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8906846046447754,0.5481454133987427,0.3851668536663055,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8042992353439331,0.3978292346000671,0.3811411559581756,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6101154685020447,0.1696609854698181,0.7884701490402222,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.25079345703125,284.9477233886719,1.0,0.583146870136261,1.0,1.0,0.9359365701675416,1.0,-2.88869309425354,1.336348533630371,1.5523444414138794,0.6774271726608276,0.9383243918418884,0.9383243918418884,0.0,198.5673828125,206.0,76801.625,0.0,2348.117431640625,1.0,278.1499938964844,282.96337890625,300.4863586425781,305.4976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36154.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435516953468323,1.0,0.0,0.0,3.81343412399292,3.813459634780884,9.703441037345328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.2880859375,0.0,1723.9163818359375,1895.4371337890625,0.0,2874.915771484375,0.9420841932296752,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7828264236450195,0.3687479794025421,0.3361731171607971,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8850625157356262,0.5396663546562195,0.5145400762557983,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8900154829025269,0.549692690372467,0.386281818151474,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.802992582321167,0.3978996574878692,0.3812671899795532,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6091241240501404,0.1696871072053909,0.7888650298118591,284.9478454589844,284.95001220703125,304.4556579589844,297.4693908691406,300.5941772460937,297.25,284.9478759765625,1.0,0.5842171311378479,1.0,1.0,0.937342882156372,1.0,-2.8900961875915527,1.336926817893982,1.5531693696975708,0.6775990724563599,0.9376974701881408,0.9376974701881408,0.0,200.0908050537109,206.0,76756.203125,0.0,2358.104248046875,1.0,278.1499938964844,282.96392822265625,300.4723205566406,305.4799194335937,293.1499938964844,293.1499938964844,278.1499938964844,36147.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438209891319275,1.0,0.0,0.0,3.8107504844665527,3.8107759952545166,9.68978838500334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.654296875,0.0,1720.62744140625,1895.4371337890625,0.0,2877.4345703125,0.9414823055267334,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7813653945922852,0.3685183227062225,0.3360239565372467,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.883353054523468,0.5392546653747559,0.5142145156860352,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8893593549728394,0.5512365102767944,0.3873941898345947,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8016997575759888,0.3979664742946625,0.381389707326889,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6081404685974121,0.1697125136852264,0.7892561554908752,284.947998046875,284.95001220703125,304.4349365234375,297.456298828125,300.5839538574219,297.249267578125,284.9480285644531,1.0,0.5852823257446289,1.0,1.0,0.9387605786323548,1.0,-2.891479969024658,1.3374946117401123,1.5539852380752563,0.6777713298797607,0.9371325373649596,0.9371325373649596,0.0,201.61257934570312,209.0,76713.9609375,0.0,2368.0576171875,1.0,278.1499938964844,282.9644470214844,300.45904541015625,305.4631042480469,293.1499938964844,293.1499938964844,278.1499938964844,36140.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440725207328796,1.0,0.0,0.0,3.8082387447357178,3.8082644939422607,9.677020216258825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.861328125,0.0,1717.5423583984375,1895.4371337890625,0.0,2879.78759765625,0.940916121006012,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7791786789894104,0.3681657910346985,0.3357939422130584,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8807919025421143,0.538620114326477,0.5137109160423279,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8883868455886841,0.5535771250724792,0.3890804350376129,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7997605800628662,0.398061066865921,0.3815691173076629,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6066603064537048,0.1697499454021453,0.7898443341255188,284.9482727050781,284.95001220703125,304.4049377441406,297.4378662109375,300.56915283203125,297.2481689453125,284.94830322265625,1.0,0.5868919491767883,1.0,1.0,0.9409154653549194,1.0,-2.893547534942627,1.3383402824401855,1.5552072525024414,0.6780364513397217,0.9364191293716432,0.9364191293716432,0.0,203.9223175048828,209.0,76656.4140625,0.0,2383.1240234375,1.0,278.1499938964844,282.9652404785156,300.4404296875,305.4395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36126.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444239497184753,1.0,0.0,0.0,3.804763078689575,3.804788589477539,9.65936351349228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.6513671875,0.0,1713.2470703125,1895.4371337890625,0.0,2883.074462890625,0.9401389956474304,1.0,0.0,3.0,1.0,0.0
17682480,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7784961462020874,0.3680540025234222,0.3357208669185638,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8799920678138733,0.5384184122085571,0.5135505795478821,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8880853056907654,0.5543151497840881,0.3896121680736542,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7991544008255005,0.3980898261070251,0.3816247284412384,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6061962246894836,0.1697616130113601,0.7900292873382568,284.9483947753906,284.95001220703125,304.3958435058594,297.43243408203125,300.5646057128906,297.24786376953125,284.94842529296875,1.0,0.5873986482620239,1.0,1.0,0.94159597158432,1.0,-2.894194841384888,1.3386048078536987,1.555590033531189,0.6781207919120789,0.936237096786499,0.936237096786499,0.0,204.65174865722656,212.0,76639.1015625,0.0,2387.876708984375,1.0,278.1499938964844,282.96551513671875,300.4347839355469,305.4324645996094,293.1499938964844,293.1499938964844,278.1499938964844,36119.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445143103599548,1.0,0.0,0.0,3.803693056106568,3.8037185668945312,9.653931556385942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.76953125,0.0,1711.9088134765625,1895.4371337890625,0.0,2883.920166015625,0.9399187564849854,1.0,0.0,3.0,1.0,0.0
17682540,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7756958603858948,0.3675832450389862,0.335411787033081,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8767071962356567,0.5375661849975586,0.5128710865974426,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868591785430908,0.5573804378509521,0.3918207585811615,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7966616153717041,0.3981997370719909,0.3818467557430267,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042823791503906,0.1698087155818939,0.7907922863960266,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.5471496582031,297.24658203125,284.9487609863281,1.0,0.5894978046417236,1.0,1.0,0.9444313645362854,1.0,-2.896845579147339,1.3396834135055542,1.557162165641785,0.6784807443618774,0.935545802116394,0.935545802116394,0.0,207.68589782714844,215.0,76581.7890625,0.0,2407.591552734375,1.0,278.1499938964844,282.96636962890625,300.4141540527344,305.406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36103.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448877930641174,1.0,0.0,0.0,3.800173997879028,3.800199508666992,9.636075901653385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.9814453125,0.0,1707.552978515625,1895.4371337890625,0.0,2887.413818359375,0.9390644431114196,1.0,0.0,3.0,1.0,0.0
17682600,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7756958603858948,0.3675832450389862,0.335411787033081,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8767071962356567,0.5375661849975586,0.5128710865974426,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868591785430908,0.5573804378509521,0.3918207585811615,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7966616153717041,0.3981997370719909,0.3818467557430267,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042823791503906,0.1698087155818939,0.7907922863960266,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.5471496582031,297.24658203125,284.9487609863281,1.0,0.5894978046417236,1.0,1.0,0.9444313645362854,1.0,-2.896845579147339,1.3396834135055542,1.557162165641785,0.6784807443618774,0.935545802116394,0.935545802116394,0.0,207.68589782714844,215.0,76581.7890625,0.0,2407.591552734375,1.0,278.1499938964844,282.96636962890625,300.4141540527344,305.406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36103.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448877930641174,1.0,0.0,0.0,3.800173997879028,3.800199508666992,9.636075901653385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.9814453125,0.0,1707.552978515625,1895.4371337890625,0.0,2887.413818359375,0.9390644431114196,1.0,0.0,3.0,1.0,0.0
17682660,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729616761207581,0.3671075403690338,0.335097998380661,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734960556030273,0.536700963973999,0.5121789574623108,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856767416000366,0.5604333281517029,0.3940206170082092,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942191362380981,0.3982982337474823,0.382057785987854,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023974418640137,0.1698544919490814,0.791548490524292,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5314025878906,297.24542236328125,284.9491577148437,1.0,0.5915820598602295,1.0,1.0,0.9472687840461732,1.0,-2.899442672729492,1.3407363891601562,1.5587064027786257,0.6788491010665894,0.9351790547370912,0.9351790547370912,0.0,210.71755981445312,218.0,76540.125,0.0,2427.232666015625,1.0,278.1499938964844,282.9671936035156,300.3969421386719,305.385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36080.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451501131057739,1.0,0.0,0.0,3.797478199005127,3.797503709793091,9.622410743759249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.0908203125,0.0,1704.1416015625,1895.4371337890625,0.0,2889.86865234375,0.938418447971344,1.0,0.0,3.0,1.0,0.0
17682720,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729616761207581,0.3671075403690338,0.335097998380661,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734960556030273,0.536700963973999,0.5121789574623108,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856767416000366,0.5604333281517029,0.3940206170082092,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942191362380981,0.3982982337474823,0.382057785987854,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023974418640137,0.1698544919490814,0.791548490524292,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.5314025878906,297.24542236328125,284.9491577148437,1.0,0.5915820598602295,1.0,1.0,0.9472687840461732,1.0,-2.899442672729492,1.3407363891601562,1.5587064027786257,0.6788491010665894,0.9351790547370912,0.9351790547370912,0.0,210.71755981445312,218.0,76540.125,0.0,2427.232666015625,1.0,278.1499938964844,282.9671936035156,300.3969421386719,305.385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36080.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451501131057739,1.0,0.0,0.0,3.797478199005127,3.797503709793091,9.622410743759249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.0908203125,0.0,1704.1416015625,1895.4371337890625,0.0,2889.86865234375,0.938418447971344,1.0,0.0,3.0,1.0,0.0
17682780,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7702931761741638,0.3666273057460785,0.33477982878685,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703581690788269,0.5358235836029053,0.5114748477935791,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8845359683036804,0.563471794128418,0.3962103128433227,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918266654014587,0.3983853161334991,0.3822576999664306,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005419492721558,0.1698991358280182,0.7922986745834351,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.51788330078125,297.2443542480469,284.9496459960937,1.0,0.5936517119407654,1.0,1.0,0.950106143951416,1.0,-2.90198826789856,1.341764211654663,1.560223937034607,0.6792283058166504,0.9351884722709656,0.9351884722709656,0.0,213.7457427978516,221.0,76519.1328125,0.0,2446.79638671875,1.0,278.1499938964844,282.9679260253906,300.3841247558594,305.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36052.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453357219696045,1.0,0.0,0.0,3.7958834171295166,3.795908689498901,9.614328746465617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.21484375,0.0,1702.0147705078125,1895.4371337890625,0.0,2891.60498046875,0.9380280375480652,1.0,0.0,3.0,1.0,0.0
17682840,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7702931761741638,0.3666273057460785,0.33477982878685,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703581690788269,0.5358235836029053,0.5114748477935791,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8845359683036804,0.563471794128418,0.3962103128433227,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918266654014587,0.3983853161334991,0.3822576999664306,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005419492721558,0.1698991358280182,0.7922986745834351,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.51788330078125,297.2443542480469,284.9496459960937,1.0,0.5936517119407654,1.0,1.0,0.950106143951416,1.0,-2.90198826789856,1.341764211654663,1.560223937034607,0.6792283058166504,0.9351884722709656,0.9351884722709656,0.0,213.7457427978516,221.0,76519.1328125,0.0,2446.79638671875,1.0,278.1499938964844,282.9679260253906,300.3841247558594,305.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36052.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453357219696045,1.0,0.0,0.0,3.7958834171295166,3.795908689498901,9.614328746465617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.21484375,0.0,1702.0147705078125,1895.4371337890625,0.0,2891.60498046875,0.9380280375480652,1.0,0.0,3.0,1.0,0.0
17682900,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7689825892448425,0.3663864135742187,0.3346199095249176,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8688159584999084,0.5353823304176331,0.511120080947876,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.883980393409729,0.5649880766868591,0.397302895784378,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7906487584114075,0.398426353931427,0.3823550939559936,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.5996245741844177,0.1699213683605194,0.7926731109619141,284.949951171875,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2438659667969,284.9499816894531,1.0,0.5946825742721558,1.0,1.0,0.9515247941017152,1.0,-2.903249502182007,1.342273235321045,1.560976266860962,0.6794216632843018,0.935379147529602,0.935379147529602,0.0,215.2600555419922,221.0,76513.7890625,0.0,2456.57177734375,1.0,278.1499938964844,282.96832275390625,300.37896728515625,305.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,36030.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453565835952759,1.0,0.0,0.0,3.7952821254730233,3.7953076362609854,9.611284212951432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.537109375,0.0,1701.12548828125,1895.4371337890625,0.0,2891.80029296875,0.93795245885849,1.0,0.0,3.0,1.0,0.0
