time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7676881551742554,0.366144597530365,0.3344592154026031,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8672919869422913,0.5349386930465698,0.5107631683349609,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8834348320960999,0.5665007829666138,0.3983931839466095,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.789483368396759,0.3984650075435638,0.3824503123760223,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5987147092819214,0.1699434220790863,0.7930466532707214,284.9501953125,284.95001220703125,304.2789611816406,297.3747253417969,300.50640869140625,297.2433776855469,284.9502258300781,1.0,0.5957103967666626,1.0,1.0,0.9529396891593932,1.0,-2.90450119972229,1.3427777290344238,1.5617235898971558,0.679619312286377,0.935598850250244,0.935598850250244,0.0,216.7734832763672,224.0,76516.9375,0.0,2466.3330078125,1.0,278.1499938964844,282.96856689453125,300.3752136230469,305.3583374023437,293.1499938964844,293.1499938964844,278.1499938964844,36015.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453637957572937,1.0,0.0,0.0,3.7952611446380615,3.7952866554260254,9.611177347323974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.869140625,0.0,1700.98291015625,1895.4371337890625,0.0,2891.867919921875,0.9379233717918396,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651457190513611,0.3656584620475769,0.334135502576828,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8642963767051697,0.5340449810028076,0.5100429058074951,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8823709487915039,0.5695157647132874,0.4005663990974426,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871882915496826,0.3985354304313659,0.3826341032981872,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969159007072449,0.1699869483709335,0.7937911152839661,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.4974975585937,297.24249267578125,284.9507141113281,1.0,0.5977565050125122,1.0,1.0,0.955769419670105,1.0,-2.9069740772247314,1.343772530555725,1.563201665878296,0.6800212860107422,0.9363000988960266,0.9363000988960266,0.0,219.79893493652344,227.0,76540.3359375,0.0,2485.8173828125,1.0,278.1499938964844,282.96893310546875,300.3714599609375,305.3543701171875,293.1499938964844,293.1499938964844,278.1499938964844,35986.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453094363212585,1.0,0.0,0.0,3.796157360076904,3.796182870864868,9.615716862754198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.689453125,0.0,1701.8294677734375,1895.4371337890625,0.0,2891.359375,0.9380505681037904,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651457190513611,0.3656584620475769,0.334135502576828,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8642963767051697,0.5340449810028076,0.5100429058074951,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8823709487915039,0.5695157647132874,0.4005663990974426,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871882915496826,0.3985354304313659,0.3826341032981872,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969159007072449,0.1699869483709335,0.7937911152839661,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.4974975585937,297.24249267578125,284.9507141113281,1.0,0.5977565050125122,1.0,1.0,0.955769419670105,1.0,-2.9069740772247314,1.343772530555725,1.563201665878296,0.6800212860107422,0.9363000988960266,0.9363000988960266,0.0,219.79893493652344,227.0,76540.3359375,0.0,2485.8173828125,1.0,278.1499938964844,282.96893310546875,300.3714599609375,305.3543701171875,293.1499938964844,293.1499938964844,278.1499938964844,35986.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453094363212585,1.0,0.0,0.0,3.796157360076904,3.796182870864868,9.615716862754198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.689453125,0.0,1701.8294677734375,1895.4371337890625,0.0,2891.359375,0.9380505681037904,1.0,0.0,3.0,1.0,0.0
17683140,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626647353172302,0.3651703894138336,0.3338096737861633,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613703846931458,0.5331445932388306,0.5093158483505249,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813424110412598,0.5725168585777283,0.4027298092842102,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849408984184265,0.3985979855060577,0.3828100860118866,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5951454639434814,0.1700301468372345,0.7945333123207092,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912109375,297.2416687011719,284.9513244628906,1.0,0.5997909307479858,1.0,1.0,0.9585991501808168,1.0,-2.9094126224517822,1.344751477241516,1.564661145210266,0.6804337501525879,0.937495768070221,0.937495768070221,0.0,222.8222045898437,230.0,76588.59375,0.0,2505.25927734375,1.0,278.1499938964844,282.9692077636719,300.3729248046875,305.3572998046875,293.1499938964844,293.1499938964844,278.1499938964844,35948.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451480865478516,1.0,0.0,0.0,3.7983627319335938,3.7983882427215576,9.62689341577061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.4921875,0.0,1704.1805419921875,1895.4371337890625,0.0,2889.849609375,0.9385221600532532,1.0,0.0,3.0,1.0,0.0
17683200,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626647353172302,0.3651703894138336,0.3338096737861633,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613703846931458,0.5331445932388306,0.5093158483505249,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813424110412598,0.5725168585777283,0.4027298092842102,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849408984184265,0.3985979855060577,0.3828100860118866,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5951454639434814,0.1700301468372345,0.7945333123207092,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912109375,297.2416687011719,284.9513244628906,1.0,0.5997909307479858,1.0,1.0,0.9585991501808168,1.0,-2.9094126224517822,1.344751477241516,1.564661145210266,0.6804337501525879,0.937495768070221,0.937495768070221,0.0,222.8222045898437,230.0,76588.59375,0.0,2505.25927734375,1.0,278.1499938964844,282.9692077636719,300.3729248046875,305.3572998046875,293.1499938964844,293.1499938964844,278.1499938964844,35948.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451480865478516,1.0,0.0,0.0,3.7983627319335938,3.7983882427215576,9.62689341577061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.4921875,0.0,1704.1805419921875,1895.4371337890625,0.0,2889.849609375,0.9385221600532532,1.0,0.0,3.0,1.0,0.0
17683260,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602425813674927,0.364680141210556,0.3334819674491882,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8585112690925598,0.5322386622428894,0.5085833668708801,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803461790084839,0.5755037665367126,0.404883474111557,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827394008636475,0.3986532688140869,0.3829791843891144,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5934018492698669,0.1700728237628936,0.7952734231948853,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.48681640625,297.2408752441406,284.9517822265625,1.0,0.6018145680427551,1.0,1.0,0.9614607691764832,1.0,-2.911819696426392,1.3457152843475342,1.5661044120788574,0.680847704410553,0.9389373064041138,0.9389373064041138,0.0,225.8445281982422,233.0,76656.015625,0.0,2524.67041015625,1.0,278.1499938964844,282.9691467285156,300.37823486328125,305.3658447265625,293.1499938964844,293.1499938964844,278.1499938964844,35915.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449739217758179,1.0,0.0,0.0,3.80178427696228,3.801809787750244,9.64424543781206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.9208984375,0.0,1708.0283203125,1895.4371337890625,0.0,2888.2197265625,0.9392738938331604,1.0,0.0,3.0,1.0,0.0
17683320,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602425813674927,0.364680141210556,0.3334819674491882,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8585112690925598,0.5322386622428894,0.5085833668708801,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803461790084839,0.5755037665367126,0.404883474111557,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827394008636475,0.3986532688140869,0.3829791843891144,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5934018492698669,0.1700728237628936,0.7952734231948853,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.48681640625,297.2408752441406,284.9517822265625,1.0,0.6018145680427551,1.0,1.0,0.9614607691764832,1.0,-2.911819696426392,1.3457152843475342,1.5661044120788574,0.680847704410553,0.9389373064041138,0.9389373064041138,0.0,225.8445281982422,233.0,76656.015625,0.0,2524.67041015625,1.0,278.1499938964844,282.9691467285156,300.37823486328125,305.3658447265625,293.1499938964844,293.1499938964844,278.1499938964844,35915.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449739217758179,1.0,0.0,0.0,3.80178427696228,3.801809787750244,9.64424543781206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.9208984375,0.0,1708.0283203125,1895.4371337890625,0.0,2888.2197265625,0.9392738938331604,1.0,0.0,3.0,1.0,0.0
17683380,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578758597373962,0.3641862273216247,0.3331512212753296,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.855715811252594,0.5313259363174438,0.5078446865081787,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.879378080368042,0.5784721970558167,0.4070245921611786,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805811166763306,0.3986995220184326,0.3831400275230407,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916832685470581,0.1701141595840454,0.796008288860321,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832763671875,297.2401428222656,284.9519958496094,1.0,0.6038265824317932,1.0,1.0,0.9643223881721495,1.0,-2.914184808731079,1.3466627597808838,1.567522048950195,0.6812547445297241,0.940394639968872,0.940394639968872,0.0,228.8658142089844,236.0,76732.765625,0.0,2544.029296875,1.0,278.1499938964844,282.96875,300.3854064941406,305.3775634765625,293.1499938964844,293.1499938964844,278.1499938964844,35894.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448681235313416,1.0,0.0,0.0,3.805905103683472,3.805930614471436,9.665163815952835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5458984375,0.0,1712.8140869140625,1895.4371337890625,0.0,2887.22998046875,0.94020277261734,1.0,0.0,3.0,1.0,0.0
17683440,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578758597373962,0.3641862273216247,0.3331512212753296,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.855715811252594,0.5313259363174438,0.5078446865081787,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.879378080368042,0.5784721970558167,0.4070245921611786,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805811166763306,0.3986995220184326,0.3831400275230407,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916832685470581,0.1701141595840454,0.796008288860321,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832763671875,297.2401428222656,284.9519958496094,1.0,0.6038265824317932,1.0,1.0,0.9643223881721495,1.0,-2.914184808731079,1.3466627597808838,1.567522048950195,0.6812547445297241,0.940394639968872,0.940394639968872,0.0,228.8658142089844,236.0,76732.765625,0.0,2544.029296875,1.0,278.1499938964844,282.96875,300.3854064941406,305.3775634765625,293.1499938964844,293.1499938964844,278.1499938964844,35894.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448681235313416,1.0,0.0,0.0,3.805905103683472,3.805930614471436,9.665163815952835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5458984375,0.0,1712.8140869140625,1895.4371337890625,0.0,2887.22998046875,0.94020277261734,1.0,0.0,3.0,1.0,0.0
17683500,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7567123174667358,0.3639383912086487,0.3329851031303406,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8543409109115601,0.5308681130409241,0.507473886013031,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8789043426513672,0.5799520015716553,0.4080919623374939,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.779517650604248,0.3987204730510711,0.3832183480262756,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5908327102661133,0.1701345145702362,0.7963744401931763,284.9520568847656,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397766113281,284.9520874023437,1.0,0.6048291921615601,1.0,1.0,0.965753138065338,1.0,-2.915356397628784,1.3471328020095823,1.5682237148284912,0.6814568638801575,0.9411487579345704,0.9411487579345704,0.0,230.37733459472656,236.0,76773.03125,0.0,2553.704833984375,1.0,278.1499938964844,282.9685363769531,300.3893737792969,305.3840026855469,293.1499938964844,293.1499938964844,278.1499938964844,35884.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448068499565125,1.0,0.0,0.0,3.808073997497559,3.8080995082855225,9.676182344264816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.8037109375,0.0,1715.3485107421875,1895.4371337890625,0.0,2886.656982421875,0.9407090544700624,1.0,0.0,3.0,1.0,0.0
17683560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7555619478225708,0.3636898398399353,0.3328183591365814,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8529812693595886,0.5304090976715088,0.5071020126342773,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8784373998641968,0.5814277529716492,0.4091566801071167,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7784648537635803,0.3987395763397217,0.3832950294017792,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5899882316589355,0.1701545715332031,0.7967395186424255,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.4804077148437,297.2394104003906,284.9521179199219,1.0,0.6058292984962463,1.0,1.0,0.96718168258667,1.0,-2.9165196418762207,1.3475998640060425,1.5689197778701782,0.6816579699516296,0.941875159740448,0.941875159740448,0.0,231.8888397216797,239.0,76815.5390625,0.0,2563.371826171875,1.0,278.1499938964844,282.9682312011719,300.3936767578125,305.3908996582031,293.1499938964844,293.1499938964844,278.1499938964844,35879.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447457551956177,1.0,0.0,0.0,3.810415506362915,3.810441017150879,9.68808535617427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.56640625,0.0,1718.129638671875,1895.4371337890625,0.0,2886.085205078125,0.9412216544151306,1.0,0.0,3.0,1.0,0.0
17683620,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7536592483520508,0.3632706701755523,0.3325366079807281,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.850731372833252,0.5296354293823242,0.5064745545387268,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8776674270629883,0.5838961005210876,0.4109376668930053,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7767198085784912,0.3987668454647064,0.3834191262722015,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5885836482048035,0.1701876521110534,0.7973496317863464,284.95220947265625,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.2388000488281,284.9522399902344,1.0,0.6075025796890259,1.0,1.0,0.9695816040039062,1.0,-2.918450355529785,1.34837543964386,1.5700750350952148,0.6819919347763062,0.9431745409965516,0.9431745409965516,0.0,234.42662048339844,239.0,76890.5625,0.0,2579.577392578125,1.0,278.1499938964844,282.9677734375,300.40167236328125,305.40362548828125,293.1499938964844,293.1499938964844,278.1499938964844,35870.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844652533531189,1.0,0.0,0.0,3.814517974853516,3.81454348564148,9.708958259579958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.201171875,0.0,1723.0091552734375,1895.4371337890625,0.0,2885.213134765625,0.9421446323394777,1.0,0.0,3.0,1.0,0.0
17683680,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7533009052276611,0.363190621137619,0.3324827849864959,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8503075242042542,0.5294877290725708,0.5063547492027283,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8775226473808289,0.5843645930290222,0.4112758636474609,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7763906121253967,0.3987714052200317,0.3834421932697296,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5883179903030396,0.1701938807964325,0.7974655032157898,284.9522399902344,284.95001220703125,304.2284851074219,297.40380859375,300.47833251953125,297.2386779785156,284.9522399902344,1.0,0.607820451259613,1.0,1.0,0.9700387120246888,1.0,-2.9188151359558105,1.348522067070007,1.5702931880950928,0.6820550560951233,0.9434286952018738,0.9434286952018738,0.0,234.9100036621093,242.0,76905.28125,0.0,2582.6611328125,1.0,278.1499938964844,282.9676818847656,300.4032897949219,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,35868.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446335792541504,1.0,0.0,0.0,3.815326690673828,3.815352201461792,9.713074859973858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.2880859375,0.0,1723.972900390625,1895.4371337890625,0.0,2885.03564453125,0.94232839345932,1.0,0.0,3.0,1.0,0.0
17683740,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.751090407371521,0.3626896142959595,0.3321455419063568,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8476919531822205,0.5285637378692627,0.5056048035621643,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.876632809638977,0.5872857570648193,0.4133840203285217,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7743574976921082,0.3987968862056732,0.3835833072662353,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5866718888282776,0.1702326387166977,0.7981888055801392,284.952392578125,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2380065917969,284.9524230957031,1.0,0.6098017692565918,1.0,1.0,0.9728957414627076,1.0,-2.921081304550171,1.349433660507202,1.5716475248336792,0.6824484467506409,0.9451001286506652,0.9451001286506652,0.0,237.93125915527344,230.0,76999.7265625,0.0,2601.925048828125,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4228210449219,293.1499938964844,293.1499938964844,278.1499938964844,35855.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445002436637878,1.0,0.0,0.0,3.820460557937622,3.820486068725586,9.739231927596848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.1650390625,0.0,1730.08154296875,1895.4371337890625,0.0,2883.78857421875,0.9435369968414308,1.0,0.0,3.0,1.0,0.0
17683800,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.751090407371521,0.3626896142959595,0.3321455419063568,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8476919531822205,0.5285637378692627,0.5056048035621643,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.876632809638977,0.5872857570648193,0.4133840203285217,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7743574976921082,0.3987968862056732,0.3835833072662353,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5866718888282776,0.1702326387166977,0.7981888055801392,284.952392578125,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2380065917969,284.9524230957031,1.0,0.6098017692565918,1.0,1.0,0.9728957414627076,1.0,-2.921081304550171,1.349433660507202,1.5716475248336792,0.6824484467506409,0.9451001286506652,0.9451001286506652,0.0,237.93125915527344,230.0,76999.7265625,0.0,2601.925048828125,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4228210449219,293.1499938964844,293.1499938964844,278.1499938964844,35855.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445002436637878,1.0,0.0,0.0,3.820460557937622,3.820486068725586,9.739231927596848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.1650390625,0.0,1730.08154296875,1895.4371337890625,0.0,2883.78857421875,0.9435369968414308,1.0,0.0,3.0,1.0,0.0
17683860,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7532166838645935,0.3622111976146698,0.3315677344799042,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8500134348869324,0.5276498198509216,0.5045939683914185,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8811494708061218,0.5902089476585388,0.4152932167053222,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7770398259162903,0.398831695318222,0.3834619522094726,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.588935911655426,0.1702907681465149,0.7977023720741272,284.9505920410156,284.95001220703125,304.22625732421875,297.4262390136719,300.4758605957031,297.2375183105469,284.95050048828125,1.0,0.6072463989257812,1.0,1.0,0.9757689833641052,1.0,-2.920738697052002,1.349069356918335,1.5716694593429563,0.6821876168251038,0.9447701573371888,0.9447701573371888,0.0,234.1205139160156,218.0,77044.421875,0.0,2582.301025390625,1.0,278.1499938964844,282.9654541015625,300.4252014160156,305.4381103515625,293.1499938964844,293.1499938964844,278.1499938964844,35924.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442928791046143,1.0,0.0,0.0,3.824016809463501,3.824042558670044,9.757371799423709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.8095703125,0.0,1734.935546875,1895.4371337890625,0.0,2881.8486328125,0.944235384464264,1.0,0.0,3.0,1.0,0.0
17683920,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7532166838645935,0.3622111976146698,0.3315677344799042,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8500134348869324,0.5276498198509216,0.5045939683914185,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8811494708061218,0.5902089476585388,0.4152932167053222,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7770398259162903,0.398831695318222,0.3834619522094726,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.588935911655426,0.1702907681465149,0.7977023720741272,284.9505920410156,284.95001220703125,304.22625732421875,297.4262390136719,300.4758605957031,297.2375183105469,284.95050048828125,1.0,0.6072463989257812,1.0,1.0,0.9757689833641052,1.0,-2.920738697052002,1.349069356918335,1.5716694593429563,0.6821876168251038,0.9447701573371888,0.9447701573371888,0.0,234.1205139160156,218.0,77044.421875,0.0,2582.301025390625,1.0,278.1499938964844,282.9654541015625,300.4252014160156,305.4381103515625,293.1499938964844,293.1499938964844,278.1499938964844,35924.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442928791046143,1.0,0.0,0.0,3.824016809463501,3.824042558670044,9.757371799423709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.8095703125,0.0,1734.935546875,1895.4371337890625,0.0,2881.8486328125,0.944235384464264,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7579929828643799,0.3617992699146271,0.3309042453765869,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8553237915039062,0.5267820954322815,0.5034736394882202,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8889585137367249,0.5931681990623474,0.4171144366264343,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7825751900672913,0.3989110589027405,0.3832299709320068,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5935396552085876,0.1704115271568298,0.796768307685852,284.9496459960937,284.95001220703125,304.2268371582031,297.4389038085937,300.4756774902344,297.2376403808594,284.9496154785156,1.0,0.6026651859283447,1.0,1.0,0.9786422252655028,1.0,-2.919382333755493,1.348220944404602,1.5711613893508911,0.6816353797912598,0.9441341161727904,0.9441341161727904,0.0,226.5655975341797,206.0,77059.6640625,0.0,2542.1650390625,1.0,278.1499938964844,282.9652709960937,300.4372863769531,305.45147705078125,293.1499938964844,293.1499938964844,278.1499938964844,35981.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439481258392334,1.0,0.0,0.0,3.824880123138428,3.82490587234497,9.761778301253798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.4658203125,0.0,1736.429443359375,1895.4371337890625,0.0,2878.6240234375,0.9444124102592468,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7579929828643799,0.3617992699146271,0.3309042453765869,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8553237915039062,0.5267820954322815,0.5034736394882202,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8889585137367249,0.5931681990623474,0.4171144366264343,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7825751900672913,0.3989110589027405,0.3832299709320068,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5935396552085876,0.1704115271568298,0.796768307685852,284.9496459960937,284.95001220703125,304.2268371582031,297.4389038085937,300.4756774902344,297.2376403808594,284.9496154785156,1.0,0.6026651859283447,1.0,1.0,0.9786422252655028,1.0,-2.919382333755493,1.348220944404602,1.5711613893508911,0.6816353797912598,0.9441341161727904,0.9441341161727904,0.0,226.5655975341797,206.0,77059.6640625,0.0,2542.1650390625,1.0,278.1499938964844,282.9652709960937,300.4372863769531,305.45147705078125,293.1499938964844,293.1499938964844,278.1499938964844,35981.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439481258392334,1.0,0.0,0.0,3.824880123138428,3.82490587234497,9.761778301253798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.4658203125,0.0,1736.429443359375,1895.4371337890625,0.0,2878.6240234375,0.9444124102592468,1.0,0.0,3.0,1.0,0.0
17684100,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7610731720924377,0.3616165220737457,0.3305648267269134,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8587546348571777,0.526366651058197,0.5029001832008362,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8937045931816101,0.5946617126464844,0.4180121421813965,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7860710620880127,0.3989678621292114,0.3830997049808502,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.5964105725288391,0.1704959273338318,0.7962646484375,284.9496459960937,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.2378845214844,284.9496154785156,1.0,0.5999243855476379,1.0,1.0,0.9800788164138794,1.0,-2.9186031818389893,1.3477495908737185,1.5708537101745603,0.6813323497772217,0.9439978003501892,0.9439978003501892,0.0,222.0171813964844,206.0,77063.0,0.0,2518.087158203125,1.0,278.1499938964844,282.9656982421875,300.4436950683594,305.4581298828125,293.1499938964844,293.1499938964844,278.1499938964844,35990.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437403440475464,1.0,0.0,0.0,3.824660062789917,3.82468581199646,9.760655075297109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.0634765625,0.0,1736.2313232421875,1895.4371337890625,0.0,2876.6806640625,0.9444355964660645,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7645766735076904,0.361448585987091,0.3302253484725952,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8626596927642822,0.5259648561477661,0.5023247003555298,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.898949384689331,0.5961630940437317,0.4189050197601318,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7900009155273438,0.3990358710289001,0.3829656839370727,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5996046662330627,0.1705968677997589,0.7957668900489807,284.9496765136719,284.95001220703125,304.2283630371094,297.452392578125,300.4761657714844,297.2381286621094,284.9496765136719,1.0,0.5969616174697876,1.0,1.0,0.981461226940155,1.0,-2.917818069458008,1.3472795486450195,1.5705384016036987,0.681031346321106,0.9439273476600648,0.9439273476600648,0.0,217.0924224853516,194.0,77068.0625,0.0,2492.138427734375,1.0,278.1499938964844,282.96612548828125,300.4503479003906,305.4651184082031,293.1499938964844,293.1499938964844,278.1499938964844,35994.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435192704200745,1.0,0.0,0.0,3.8245534896850586,3.8245792388916016,9.760110515344422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.2099609375,0.0,1736.1326904296875,1895.4371337890625,0.0,2874.612548828125,0.9444484114646912,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7726585865020752,0.3611450493335724,0.3295521438121795,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8716766834259033,0.5251924395561218,0.5011778473854065,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9110156893730164,0.5991817712783813,0.4206832647323608,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7989199161529541,0.3991965651512146,0.3826958239078522,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6067199110984802,0.1708374321460724,0.7948262691497803,284.94989013671875,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9499206542969,1.0,0.5906241536140442,1.0,1.0,0.9842259883880616,1.0,-2.916312456130981,1.3463743925094604,1.569938063621521,0.6804490685462952,0.9439416527748108,0.9439416527748108,0.0,206.5712280273437,182.0,77082.6171875,0.0,2437.060791015625,1.0,278.1499938964844,282.96710205078125,300.46435546875,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,35995.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430570960044861,1.0,0.0,0.0,3.8245108127594,3.8245365619659424,9.759893373484374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.490234375,0.0,1736.0872802734375,1895.4371337890625,0.0,2870.290771484375,0.9444620609283448,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7726585865020752,0.3611450493335724,0.3295521438121795,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8716766834259033,0.5251924395561218,0.5011778473854065,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9110156893730164,0.5991817712783813,0.4206832647323608,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7989199161529541,0.3991965651512146,0.3826958239078522,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6067199110984802,0.1708374321460724,0.7948262691497803,284.94989013671875,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9499206542969,1.0,0.5906241536140442,1.0,1.0,0.9842259883880616,1.0,-2.916312456130981,1.3463743925094604,1.569938063621521,0.6804490685462952,0.9439416527748108,0.9439416527748108,0.0,206.5712280273437,182.0,77082.6171875,0.0,2437.060791015625,1.0,278.1499938964844,282.96710205078125,300.46435546875,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,35995.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430570960044861,1.0,0.0,0.0,3.8245108127594,3.8245365619659424,9.759893373484374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.490234375,0.0,1736.0872802734375,1895.4371337890625,0.0,2870.290771484375,0.9444620609283448,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7821325659751892,0.3608768582344055,0.3288909196853637,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.88226318359375,0.5244536399841309,0.5000417828559875,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9258423447608948,0.6022137403488159,0.422455221414566,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8090946674346924,0.3993838131427765,0.3824298083782196,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6146059036254883,0.1711221188306808,0.7939848303794861,284.9501953125,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9502258300781,1.0,0.5839146971702576,1.0,1.0,0.986990749835968,1.0,-2.914951801300049,1.3455435037612915,1.569408297538757,0.6799088716506958,0.9442335963249208,0.9442335963249208,0.0,195.47329711914065,170.0,77105.40625,0.0,2379.4306640625,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.4962463378906,293.1499938964844,293.1499938964844,278.1499938964844,35985.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425891399383545,1.0,0.0,0.0,3.824920415878296,3.824946165084839,9.761982937561695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.5361328125,0.0,1736.5064697265625,1895.4371337890625,0.0,2865.914794921875,0.9445860385894777,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7821325659751892,0.3608768582344055,0.3288909196853637,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.88226318359375,0.5244536399841309,0.5000417828559875,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9258423447608948,0.6022137403488159,0.422455221414566,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8090946674346924,0.3993838131427765,0.3824298083782196,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6146059036254883,0.1711221188306808,0.7939848303794861,284.9501953125,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9502258300781,1.0,0.5839146971702576,1.0,1.0,0.986990749835968,1.0,-2.914951801300049,1.3455435037612915,1.569408297538757,0.6799088716506958,0.9442335963249208,0.9442335963249208,0.0,195.47329711914065,170.0,77105.40625,0.0,2379.4306640625,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.4962463378906,293.1499938964844,293.1499938964844,278.1499938964844,35985.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425891399383545,1.0,0.0,0.0,3.824920415878296,3.824946165084839,9.761982937561695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.5361328125,0.0,1736.5064697265625,1895.4371337890625,0.0,2865.914794921875,0.9445860385894777,1.0,0.0,3.0,1.0,0.0
17684460,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7929991483688354,0.3606348931789398,0.328242689371109,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8944308161735535,0.5237393975257874,0.4989176988601684,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9426034688949584,0.6052507162094116,0.4242223501205444,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8199565410614014,0.3995898067951202,0.3821702003479004,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6228994727134705,0.1714411079883575,0.7932453751564026,284.9504699707031,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.9504699707031,1.0,0.576972246170044,1.0,1.0,0.9897372126579284,1.0,-2.9137446880340576,1.3447918891906738,1.5689529180526731,0.6794145107269287,0.9446687698364258,0.9446687698364258,0.0,184.0573883056641,158.0,77136.0234375,0.0,2320.54638671875,1.0,278.1499938964844,282.9687805175781,300.4944152832031,305.5135803222656,293.1499938964844,293.1499938964844,278.1499938964844,35974.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421274423599243,1.0,0.0,0.0,3.825822353363037,3.82584810256958,9.7665883913578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.1259765625,0.0,1737.520263671875,1895.4371337890625,0.0,2861.598388671875,0.9447926878929138,1.0,0.0,3.0,1.0,0.0
17684520,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7929991483688354,0.3606348931789398,0.328242689371109,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8944308161735535,0.5237393975257874,0.4989176988601684,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9426034688949584,0.6052507162094116,0.4242223501205444,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8199565410614014,0.3995898067951202,0.3821702003479004,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6228994727134705,0.1714411079883575,0.7932453751564026,284.9504699707031,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.9504699707031,1.0,0.576972246170044,1.0,1.0,0.9897372126579284,1.0,-2.9137446880340576,1.3447918891906738,1.5689529180526731,0.6794145107269287,0.9446687698364258,0.9446687698364258,0.0,184.0573883056641,158.0,77136.0234375,0.0,2320.54638671875,1.0,278.1499938964844,282.9687805175781,300.4944152832031,305.5135803222656,293.1499938964844,293.1499938964844,278.1499938964844,35974.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421274423599243,1.0,0.0,0.0,3.825822353363037,3.82584810256958,9.7665883913578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.1259765625,0.0,1737.520263671875,1895.4371337890625,0.0,2861.598388671875,0.9447926878929138,1.0,0.0,3.0,1.0,0.0
17684580,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8053460121154785,0.3604147434234619,0.3276075422763824,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.908483386039734,0.52304607629776,0.4978062510490417,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9603724479675292,0.6082871556282043,0.4259840846061706,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8318700790405273,0.399811327457428,0.3819180727005005,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6319852471351624,0.1717892289161682,0.7926056981086731,284.9506530761719,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.9506530761719,1.0,0.569863498210907,1.0,1.0,0.9924837350845336,1.0,-2.912692070007324,1.344118595123291,1.5685734748840332,0.6789653301239014,0.9451856017112732,0.9451856017112732,0.0,172.4456024169922,146.0,77174.3125,0.0,2261.006103515625,1.0,278.1499938964844,282.9693908691406,300.5101318359375,305.53192138671875,293.1499938964844,293.1499938964844,278.1499938964844,35967.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416795134544373,1.0,0.0,0.0,3.8272545337677,3.827280282974243,9.773901865628432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.23828125,0.0,1739.2080078125,1895.4371337890625,0.0,2857.4111328125,0.9450575113296508,1.0,0.0,3.0,1.0,0.0
17684640,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8053460121154785,0.3604147434234619,0.3276075422763824,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.908483386039734,0.52304607629776,0.4978062510490417,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9603724479675292,0.6082871556282043,0.4259840846061706,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8318700790405273,0.399811327457428,0.3819180727005005,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6319852471351624,0.1717892289161682,0.7926056981086731,284.9506530761719,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.9506530761719,1.0,0.569863498210907,1.0,1.0,0.9924837350845336,1.0,-2.912692070007324,1.344118595123291,1.5685734748840332,0.6789653301239014,0.9451856017112732,0.9451856017112732,0.0,172.4456024169922,146.0,77174.3125,0.0,2261.006103515625,1.0,278.1499938964844,282.9693908691406,300.5101318359375,305.53192138671875,293.1499938964844,293.1499938964844,278.1499938964844,35967.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416795134544373,1.0,0.0,0.0,3.8272545337677,3.827280282974243,9.773901865628432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.23828125,0.0,1739.2080078125,1895.4371337890625,0.0,2857.4111328125,0.9450575113296508,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119338154792786,0.3603109419345855,0.3272944390773773,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9168133735656738,0.5227059125900269,0.4972552359104156,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9693325757980348,0.6098050475120544,0.4268636703491211,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.838421642780304,0.3999269306659698,0.3817951679229736,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6369944214820862,0.1719714701175689,0.7923174500465393,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.24169921875,284.9508056640625,1.0,0.5662659406661987,1.0,1.0,0.993856966495514,1.0,-2.9122135639190674,1.343806505203247,1.5684070587158203,0.6787548065185547,0.9455360770225524,0.9455360770225524,0.0,166.60577392578125,146.0,77195.03125,0.0,2231.169189453125,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.54132080078125,293.1499938964844,293.1499938964844,278.1499938964844,35960.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414582014083862,1.0,0.0,0.0,3.82802152633667,3.828047275543213,9.777819514056318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.5966796875,0.0,1740.0799560546875,1895.4371337890625,0.0,2855.342041015625,0.9452389478683472,1.0,0.0,3.0,1.0,0.0
17684760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8186936378479004,0.3602113723754883,0.3269843161106109,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9260283708572388,0.5223706364631653,0.4967077970504761,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9782193899154664,0.6113210320472717,0.4277414977550506,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8455086946487427,0.400046169757843,0.3816746473312378,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424314975738525,0.1721594780683517,0.7920510768890381,284.9508972167969,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420959472656,284.9508972167969,1.0,0.5626410245895386,0.9998574256896972,0.9998574256896972,0.995085597038269,1.0,-2.911773443222046,1.3435159921646118,1.5682573318481443,0.6785578727722168,0.9458898901939392,0.9458898901939392,0.0,160.73944091796875,134.0,77217.796875,0.0,2201.274169921875,1.0,278.1499938964844,282.969970703125,300.5261535644531,305.5509033203125,293.1499938964844,293.1499938964844,278.1499938964844,35954.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412420153617859,1.0,0.0,0.0,3.8289546966552734,3.828980445861816,9.782587540030363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.3564453125,0.0,1741.1705322265625,1895.4371337890625,0.0,2853.321533203125,0.9454415440559388,1.0,0.0,3.0,1.0,0.0
