time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8320804238319397,0.3600383400917053,0.3264228701591491,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9446993470191956,0.5217663049697876,0.4957121610641479,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9940095543861388,0.6141535043716431,0.4293773472309112,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8602238297462463,0.4002747535705566,0.3814612925052643,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6537955403327942,0.1725202351808548,0.791627824306488,284.9508056640625,284.95001220703125,304.2503356933594,297.543212890625,300.48638916015625,297.2430419921875,284.9508056640625,1.0,0.5558814406394958,0.999595046043396,0.999595046043396,0.9973462224006652,1.0,-2.9107258319854736,1.3428666591644287,1.5678592920303345,0.678139865398407,0.9463484883308412,0.9463484883308412,0.0,149.91778564453125,134.0,77256.09375,0.0,2146.027099609375,1.0,278.1499938964844,282.97027587890625,300.54107666015625,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35954.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408496379852295,1.0,0.0,0.0,3.830634832382202,3.830660581588745,9.791174306883477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.2314453125,0.0,1743.212646484375,1895.4371337890625,0.0,2849.654296875,0.9457948803901672,1.0,0.0,3.0,1.0,0.0
17684880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8333244323730469,0.3600236773490906,0.3263745605945587,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.94639390707016,0.5217142105102539,0.4956262409687042,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9953288435935974,0.6144042015075684,0.4295218884944916,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8616156578063965,0.4002949595451355,0.3814432322978973,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6548756957054138,0.1725522130727768,0.7915946245193481,284.9507751464844,284.95001220703125,304.250732421875,297.54449462890625,300.4866027832031,297.2431335449219,284.9507751464844,1.0,0.5552883744239807,0.9995722770690918,0.9995722770690918,0.9975427985191344,1.0,-2.910606384277344,1.3427963256835938,1.56781005859375,0.6780965328216553,0.9463678598403932,0.9463678598403932,0.0,148.9788360595703,122.0,77258.8828125,0.0,2141.21337890625,1.0,278.1499938964844,282.97027587890625,300.5423583984375,305.5701599121094,293.1499938964844,293.1499938964844,278.1499938964844,35954.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408151865005493,1.0,0.0,0.0,3.830765008926392,3.8307909965515137,9.791840511752523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.1748046875,0.0,1743.37744140625,1895.4371337890625,0.0,2849.332275390625,0.9458209872245787,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8464109897613525,0.3597699403762817,0.3258276879787445,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9632161855697632,0.5209816694259644,0.4946075677871704,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9990000128746032,0.6193143129348755,0.4161290526390075,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8763691186904907,0.4004720449447632,0.3812754154205322,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.6664416193962097,0.1729048788547516,0.7915272116661072,284.9391784667969,284.95001220703125,304.2554626464844,297.5606994628906,300.49188232421875,297.25164794921875,284.9384460449219,1.0,0.5468800067901611,0.9992871284484864,0.9992871284484864,1.0,1.0,-2.8932435512542725,1.334138035774231,1.5591055154800415,0.6735857725143433,0.9354383945465088,0.9354383945465088,0.0,139.19570922851562,125.0,76957.578125,0.0,2062.882080078125,1.0,278.1499938964844,282.9642639160156,300.55694580078125,305.5738220214844,293.1499938964844,293.1499938964844,278.1499938964844,36360.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400939106941223,1.0,0.0,0.0,3.820901870727539,3.820927619934082,9.741481790115358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.9833984375,0.0,1734.570068359375,1895.4371337890625,0.0,2842.592529296875,0.9436442255973816,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8464109897613525,0.3597699403762817,0.3258276879787445,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.9632161855697632,0.5209816694259644,0.4946075677871704,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9990000128746032,0.6193143129348755,0.4161290526390075,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8763691186904907,0.4004720449447632,0.3812754154205322,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.6664416193962097,0.1729048788547516,0.7915272116661072,284.9391784667969,284.95001220703125,304.2554626464844,297.5606994628906,300.49188232421875,297.25164794921875,284.9384460449219,1.0,0.5468800067901611,0.9992871284484864,0.9992871284484864,1.0,1.0,-2.8932435512542725,1.334138035774231,1.5591055154800415,0.6735857725143433,0.9354383945465088,0.9354383945465088,0.0,139.19570922851562,125.0,76957.578125,0.0,2062.882080078125,1.0,278.1499938964844,282.9642639160156,300.55694580078125,305.5738220214844,293.1499938964844,293.1499938964844,278.1499938964844,36360.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400939106941223,1.0,0.0,0.0,3.820901870727539,3.820927619934082,9.741481790115358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.9833984375,0.0,1734.570068359375,1895.4371337890625,0.0,2842.592529296875,0.9436442255973816,1.0,0.0,3.0,1.0,0.0
17685060,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8531383275985718,0.3595520555973053,0.3254531919956207,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.970927119255066,0.5202473402023315,0.4937396049499511,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9990000128746032,0.6266955733299255,0.4055541753768921,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.884063720703125,0.4006370306015014,0.3812556564807892,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.6727390289306641,0.17329803109169,0.7924043536186218,284.9407653808594,284.95001220703125,304.2601318359375,297.5768737792969,300.50408935546875,297.27215576171875,284.94110107421875,1.0,0.5425021052360535,0.9967588782310486,0.9967588782310486,1.0,1.0,-2.8796257972717285,1.3274328708648682,1.5521929264068604,0.6697219014167786,0.9287816882133484,0.9287816882133484,0.0,134.413330078125,128.0,76640.0390625,0.0,2017.0855712890625,1.0,278.1499938964844,282.9727478027344,300.5700988769531,305.5625305175781,293.1499938964844,293.1499938964844,278.1499938964844,36539.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386821746826172,1.0,0.0,0.0,3.797610282897949,3.797635793685913,9.62307922236505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.4482421875,0.0,1707.875732421875,1895.4371337890625,0.0,2829.4052734375,0.938771426677704,1.0,0.0,3.0,1.0,0.0
17685120,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8531383275985718,0.3595520555973053,0.3254531919956207,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.970927119255066,0.5202473402023315,0.4937396049499511,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9990000128746032,0.6266955733299255,0.4055541753768921,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.884063720703125,0.4006370306015014,0.3812556564807892,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.6727390289306641,0.17329803109169,0.7924043536186218,284.9407653808594,284.95001220703125,304.2601318359375,297.5768737792969,300.50408935546875,297.27215576171875,284.94110107421875,1.0,0.5425021052360535,0.9967588782310486,0.9967588782310486,1.0,1.0,-2.8796257972717285,1.3274328708648682,1.5521929264068604,0.6697219014167786,0.9287816882133484,0.9287816882133484,0.0,134.413330078125,128.0,76640.0390625,0.0,2017.0855712890625,1.0,278.1499938964844,282.9727478027344,300.5700988769531,305.5625305175781,293.1499938964844,293.1499938964844,278.1499938964844,36539.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386821746826172,1.0,0.0,0.0,3.797610282897949,3.797635793685913,9.62307922236505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.4482421875,0.0,1707.875732421875,1895.4371337890625,0.0,2829.4052734375,0.938771426677704,1.0,0.0,3.0,1.0,0.0
17685180,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8563345074653625,0.3594153821468353,0.325248509645462,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.974235773086548,0.5195921063423157,0.4930359125137329,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9990000128746032,0.6338797211647034,0.4006718099117279,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8878284096717834,0.4008527398109436,0.3813742101192474,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6761146187782288,0.1737550348043441,0.7940418124198914,284.9482116699219,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.2906188964844,284.948486328125,1.0,0.5406714081764221,0.9942306876182556,0.9942306876182556,1.0,1.0,-2.8747682571411133,1.3249740600585938,1.54979407787323,0.6682662963867188,0.9305099248886108,0.9305099248886108,0.0,132.29742431640625,131.0,76565.0078125,0.0,1998.73095703125,1.0,278.1499938964844,282.9815368652344,300.5870361328125,305.5707397460937,293.1499938964844,293.1499938964844,278.1499938964844,36248.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374837040901184,1.0,0.0,0.0,3.787140369415283,3.787165880203247,9.570090924171382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.8193359375,0.0,1693.0919189453125,1895.4371337890625,0.0,2818.21435546875,0.9364262223243712,1.0,0.0,3.0,1.0,0.0
17685240,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8563345074653625,0.3594153821468353,0.325248509645462,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.974235773086548,0.5195921063423157,0.4930359125137329,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9990000128746032,0.6338797211647034,0.4006718099117279,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8878284096717834,0.4008527398109436,0.3813742101192474,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6761146187782288,0.1737550348043441,0.7940418124198914,284.9482116699219,284.95001220703125,304.2646484375,297.5928955078125,300.5155639648437,297.2906188964844,284.948486328125,1.0,0.5406714081764221,0.9942306876182556,0.9942306876182556,1.0,1.0,-2.8747682571411133,1.3249740600585938,1.54979407787323,0.6682662963867188,0.9305099248886108,0.9305099248886108,0.0,132.29742431640625,131.0,76565.0078125,0.0,1998.73095703125,1.0,278.1499938964844,282.9815368652344,300.5870361328125,305.5707397460937,293.1499938964844,293.1499938964844,278.1499938964844,36248.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374837040901184,1.0,0.0,0.0,3.787140369415283,3.787165880203247,9.570090924171382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.8193359375,0.0,1693.0919189453125,1895.4371337890625,0.0,2818.21435546875,0.9364262223243712,1.0,0.0,3.0,1.0,0.0
17685300,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8569547533988953,0.3593429327011108,0.3251719176769256,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.974786937236786,0.5192710757255554,0.4927188456058502,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6371446847915649,0.3996915817260742,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8886443376541138,0.4009627401828766,0.3814625740051269,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6769919395446777,0.17398601770401,0.7950058579444885,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.5201110839844,297.2974548339844,284.9510803222656,1.0,0.5404173135757446,0.9929665327072144,0.9929665327072144,1.0,1.0,-2.874380588531494,1.324736475944519,1.549644112586975,0.6680862307548523,0.9323077201843262,0.9323077201843262,0.0,131.8969268798828,131.0,76590.625,0.0,1996.134033203125,1.0,278.1499938964844,282.9839782714844,300.5960693359375,305.5802917480469,293.1499938964844,293.1499938964844,278.1499938964844,36115.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370859026908875,1.0,0.0,0.0,3.786639213562012,3.786664724349976,9.56755911829532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.8349609375,0.0,1691.4620361328125,1895.4371337890625,0.0,2814.5009765625,0.9361316561698914,1.0,0.0,3.0,1.0,0.0
17685360,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8570250272750854,0.3592578172683716,0.3250981569290161,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9747429490089417,0.5189460515975952,0.4924125969409942,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9990000128746032,0.6401669979095459,0.3995009064674377,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8888676762580872,0.4010677635669708,0.3815602958202362,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6774086356163025,0.174209639430046,0.7960079312324524,284.9527893066406,284.95001220703125,304.26885986328125,297.608642578125,300.52374267578125,297.3025817871094,284.95294189453125,1.0,0.540506899356842,0.9917266368865968,0.9917266368865968,1.0,1.0,-2.8750150203704834,1.324995994567871,1.5500190258026123,0.6681818962097168,0.9343830347061156,0.9343830347061156,0.0,131.84498596191406,149.0,76646.7890625,0.0,1996.9195556640625,1.0,278.1499938964844,282.9852905273437,300.60504150390625,305.5921936035156,293.1499938964844,293.1499938964844,278.1499938964844,36006.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368154168128967,1.0,0.0,0.0,3.78852653503418,3.788551807403565,9.577098580848542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.142578125,0.0,1692.86669921875,1895.4371337890625,0.0,2811.9765625,0.936305284500122,1.0,0.0,3.0,1.0,0.0
17685420,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8490203619003296,0.3590916693210602,0.3251250088214874,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9653443098068236,0.5183383226394653,0.4920113384723663,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6443809270858765,0.4112615287303924,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8804160952568054,0.4013121128082275,0.3819619715213775,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6713625192642212,0.174654334783554,0.7988920211791992,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5268249511719,297.3033447265625,284.96697998046875,1.0,0.5466371774673462,0.9892467856407166,0.9892467856407166,1.0,1.0,-2.8926260471343994,1.3335171937942505,1.5591087341308594,0.6724948883056641,0.949764847755432,0.949764847755432,0.0,137.16867065429688,152.0,77113.5234375,0.0,2052.194580078125,1.0,278.1499938964844,282.9921875,300.6239624023437,305.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,35432.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367735743522644,1.0,0.0,0.0,3.806168556213379,3.806194067001343,9.66650191003282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.9169921875,0.0,1709.5289306640625,1895.4371337890625,0.0,2811.586181640625,0.9400619864463806,1.0,0.0,3.0,1.0,0.0
17685480,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8490203619003296,0.3590916693210602,0.3251250088214874,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9653443098068236,0.5183383226394653,0.4920113384723663,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6443809270858765,0.4112615287303924,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8804160952568054,0.4013121128082275,0.3819619715213775,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6713625192642212,0.174654334783554,0.7988920211791992,284.96636962890625,284.95001220703125,304.27264404296875,297.6240234375,300.5268249511719,297.3033447265625,284.96697998046875,1.0,0.5466371774673462,0.9892467856407166,0.9892467856407166,1.0,1.0,-2.8926260471343994,1.3335171937942505,1.5591087341308594,0.6724948883056641,0.949764847755432,0.949764847755432,0.0,137.16867065429688,152.0,77113.5234375,0.0,2052.194580078125,1.0,278.1499938964844,282.9921875,300.6239624023437,305.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,35432.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367735743522644,1.0,0.0,0.0,3.806168556213379,3.806194067001343,9.66650191003282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.9169921875,0.0,1709.5289306640625,1895.4371337890625,0.0,2811.586181640625,0.9400619864463806,1.0,0.0,3.0,1.0,0.0
17685540,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.842160165309906,0.3587799370288849,0.3250481784343719,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9566457271575928,0.5176581144332886,0.4915691614151001,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.6462504863739014,0.4217604100704193,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8732046484947205,0.4014918506145477,0.3823227286338806,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6661596298217773,0.1749640107154846,0.8012643456459045,284.9662475585937,284.95001220703125,304.27587890625,297.638916015625,300.5221252441406,297.2906188964844,284.9661560058594,1.0,0.5514156222343445,0.9867669343948364,0.9867669343948364,1.0,1.0,-2.9079177379608154,1.3408275842666626,1.5670900344848633,0.6765345335006714,0.9612337350845336,0.9612337350845336,0.0,142.04197692871094,155.0,77611.109375,0.0,2101.9228515625,1.0,278.1499938964844,282.9845886230469,300.64276123046875,305.6885986328125,293.1499938964844,293.1499938964844,278.1499938964844,35211.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376212120056152,1.0,0.0,0.0,3.837308883666992,3.837334632873535,9.825322422329918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.5712890625,0.0,1745.5146484375,1895.4371337890625,0.0,2819.49853515625,0.9467954635620116,1.0,0.0,3.0,1.0,0.0
17685600,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.842160165309906,0.3587799370288849,0.3250481784343719,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9566457271575928,0.5176581144332886,0.4915691614151001,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.6462504863739014,0.4217604100704193,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8732046484947205,0.4014918506145477,0.3823227286338806,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6661596298217773,0.1749640107154846,0.8012643456459045,284.9662475585937,284.95001220703125,304.27587890625,297.638916015625,300.5221252441406,297.2906188964844,284.9661560058594,1.0,0.5514156222343445,0.9867669343948364,0.9867669343948364,1.0,1.0,-2.9079177379608154,1.3408275842666626,1.5670900344848633,0.6765345335006714,0.9612337350845336,0.9612337350845336,0.0,142.04197692871094,155.0,77611.109375,0.0,2101.9228515625,1.0,278.1499938964844,282.9845886230469,300.64276123046875,305.6885986328125,293.1499938964844,293.1499938964844,278.1499938964844,35211.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376212120056152,1.0,0.0,0.0,3.837308883666992,3.837334632873535,9.825322422329918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.5712890625,0.0,1745.5146484375,1895.4371337890625,0.0,2819.49853515625,0.9467954635620116,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.836376428604126,0.3583278954029083,0.3248067200183868,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9489123225212096,0.5168702006340027,0.490995854139328,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9990000128746032,0.647559642791748,0.4307807385921478,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8672106266021729,0.4015824496746063,0.382570743560791,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6617591381072998,0.1751423180103302,0.8028796315193176,284.9625244140625,284.95001220703125,304.2784118652344,297.6532287597656,300.5159912109375,297.27618408203125,284.9624328613281,1.0,0.5555552244186401,0.983681321144104,0.983681321144104,1.0,1.0,-2.920022487640381,1.346575140953064,1.573447346687317,0.679613471031189,0.9678986668586732,0.9678986668586732,0.0,146.2739715576172,158.0,78010.3671875,0.0,2143.503173828125,1.0,278.1499938964844,282.9761657714844,300.65740966796875,305.7318725585937,293.1499938964844,293.1499938964844,278.1499938964844,35294.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384942412376404,1.0,0.0,0.0,3.863729953765869,3.863755941390991,9.96108838080545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.86328125,0.0,1778.6207275390625,1895.4371337890625,0.0,2827.650146484375,0.9527090191841124,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.836376428604126,0.3583278954029083,0.3248067200183868,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9489123225212096,0.5168702006340027,0.490995854139328,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9990000128746032,0.647559642791748,0.4307807385921478,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8672106266021729,0.4015824496746063,0.382570743560791,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.6617591381072998,0.1751423180103302,0.8028796315193176,284.9625244140625,284.95001220703125,304.2784118652344,297.6532287597656,300.5159912109375,297.27618408203125,284.9624328613281,1.0,0.5555552244186401,0.983681321144104,0.983681321144104,1.0,1.0,-2.920022487640381,1.346575140953064,1.573447346687317,0.679613471031189,0.9678986668586732,0.9678986668586732,0.0,146.2739715576172,158.0,78010.3671875,0.0,2143.503173828125,1.0,278.1499938964844,282.9761657714844,300.65740966796875,305.7318725585937,293.1499938964844,293.1499938964844,278.1499938964844,35294.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384942412376404,1.0,0.0,0.0,3.863729953765869,3.863755941390991,9.96108838080545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.86328125,0.0,1778.6207275390625,1895.4371337890625,0.0,2827.650146484375,0.9527090191841124,1.0,0.0,3.0,1.0,0.0
17685780,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8312013745307922,0.3578271567821502,0.3245004117488861,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.94172203540802,0.5160427689552307,0.4903657138347626,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9990000128746032,0.6486431956291199,0.4390258491039276,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8619095683097839,0.4016382396221161,0.3827682435512543,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6578270196914673,0.1752594411373138,0.804125964641571,284.9597473144531,284.95001220703125,304.2801513671875,297.66680908203125,300.5096740722656,297.2622985839844,284.9596862792969,1.0,0.5592851042747498,0.9805957078933716,0.9805957078933716,1.0,1.0,-2.930544137954712,1.351547122001648,1.578997015953064,0.6822654008865356,0.973167896270752,0.973167896270752,0.0,150.19290161132812,161.0,78352.8515625,0.0,2181.110107421875,1.0,278.1499938964844,282.969482421875,300.6705017089844,305.76904296875,293.1499938964844,293.1499938964844,278.1499938964844,35396.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392230868339539,1.0,0.0,0.0,3.885975599288941,3.8860018253326416,1.007612127068569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.79296875,0.0,1807.0877685546875,1895.4371337890625,0.0,2834.45751953125,0.9577728509902954,1.0,0.0,3.0,1.0,0.0
17685840,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8312013745307922,0.3578271567821502,0.3245004117488861,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.94172203540802,0.5160427689552307,0.4903657138347626,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9990000128746032,0.6486431956291199,0.4390258491039276,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8619095683097839,0.4016382396221161,0.3827682435512543,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6578270196914673,0.1752594411373138,0.804125964641571,284.9597473144531,284.95001220703125,304.2801513671875,297.66680908203125,300.5096740722656,297.2622985839844,284.9596862792969,1.0,0.5592851042747498,0.9805957078933716,0.9805957078933716,1.0,1.0,-2.930544137954712,1.351547122001648,1.578997015953064,0.6822654008865356,0.973167896270752,0.973167896270752,0.0,150.19290161132812,161.0,78352.8515625,0.0,2181.110107421875,1.0,278.1499938964844,282.969482421875,300.6705017089844,305.76904296875,293.1499938964844,293.1499938964844,278.1499938964844,35396.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392230868339539,1.0,0.0,0.0,3.885975599288941,3.8860018253326416,1.007612127068569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.79296875,0.0,1807.0877685546875,1895.4371337890625,0.0,2834.45751953125,0.9577728509902954,1.0,0.0,3.0,1.0,0.0
17685900,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8287990689277649,0.3575672805309295,0.3243333399295807,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383184909820556,0.515622079372406,0.49003866314888,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,0.6491192579269409,0.442905843257904,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594759106636047,0.4016594886779785,0.3828557133674621,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560127139091492,0.1753041893243789,0.8046593070030212,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5065002441406,297.25567626953125,284.9588623046875,1.0,0.5610296726226807,0.9790529012680054,0.9790529012680054,1.0,1.0,-2.9353601932525635,1.3538150787353516,1.581545114517212,0.6834712028503418,0.9756160378456116,0.9756160378456116,0.0,152.05543518066406,161.0,78506.453125,0.0,2198.75244140625,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.7859802246094,293.1499938964844,293.1499938964844,278.1499938964844,35438.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395353555679321,1.0,0.0,0.0,3.8956165313720703,3.895642757415772,1.0126179859071271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.06640625,0.0,1819.4962158203125,1895.4371337890625,0.0,2837.3740234375,0.9600396752357484,1.0,0.0,3.0,1.0,0.0
17685960,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265014290809631,0.357303112745285,0.3241599202156067,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350376129150392,0.5151987075805664,0.4897065758705139,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6495504379272461,0.4466436505317688,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571687340736389,0.4016779661178589,0.3829381465911865,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6542892456054688,0.1753428429365158,0.8051506876945496,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032653808594,297.249267578125,284.9581604003906,1.0,0.5627065300941467,0.9774686098098756,0.9774686098098756,1.0,1.0,-2.939935207366944,1.355962872505188,1.583972454071045,0.6846100091934204,0.977911651134491,0.977911651134491,0.0,153.86148071289062,164.0,78652.3203125,0.0,2215.746337890625,1.0,278.1499938964844,282.9645690917969,300.68267822265625,305.80206298828125,293.1499938964844,293.1499938964844,278.1499938964844,35478.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83981853723526,1.0,0.0,0.0,3.904716968536377,3.904743432998657,1.0173546343139606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.05859375,0.0,1831.2703857421875,1895.4371337890625,0.0,2840.01953125,0.962132692337036,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8220491409301758,0.356760710477829,0.3237993419170379,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9286562204360962,0.5143424272537231,0.489032506942749,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.6503245830535889,0.4535277783870697,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8527556657791138,0.4017035365104675,0.3830917477607727,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6509860754013062,0.1754057705402374,0.806054949760437,284.9569091796875,284.95001220703125,304.2807312011719,297.6914978027344,300.496826171875,297.2372436523437,284.9568786621094,1.0,0.5658499002456665,0.974299967288971,0.974299967288971,1.0,1.0,-2.9478507041931152,1.3596514463424685,1.5881991386413574,0.6865671277046204,0.9818480014801024,0.9818480014801024,0.0,157.39663696289062,167.0,78908.046875,0.0,2247.6240234375,1.0,278.1499938964844,282.9605407714844,300.6940002441406,305.83135986328125,293.1499938964844,293.1499938964844,278.1499938964844,35553.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402988314628601,1.0,0.0,0.0,3.920650005340576,3.920676469802856,1.0256741234115907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.591796875,0.0,1852.0567626953125,1895.4371337890625,0.0,2844.507080078125,0.9657719135284424,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8220491409301758,0.356760710477829,0.3237993419170379,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9286562204360962,0.5143424272537231,0.489032506942749,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.6503245830535889,0.4535277783870697,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8527556657791138,0.4017035365104675,0.3830917477607727,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.6509860754013062,0.1754057705402374,0.806054949760437,284.9569091796875,284.95001220703125,304.2807312011719,297.6914978027344,300.496826171875,297.2372436523437,284.9568786621094,1.0,0.5658499002456665,0.974299967288971,0.974299967288971,1.0,1.0,-2.9478507041931152,1.3596514463424685,1.5881991386413574,0.6865671277046204,0.9818480014801024,0.9818480014801024,0.0,157.39663696289062,167.0,78908.046875,0.0,2247.6240234375,1.0,278.1499938964844,282.9605407714844,300.6940002441406,305.83135986328125,293.1499938964844,293.1499938964844,278.1499938964844,35553.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402988314628601,1.0,0.0,0.0,3.920650005340576,3.920676469802856,1.0256741234115907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.591796875,0.0,1852.0567626953125,1895.4371337890625,0.0,2844.507080078125,0.9657719135284424,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8170251846313477,0.3561879098415375,0.3234376609325409,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.92153400182724,0.513455867767334,0.4883591830730438,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9965576529502868,0.651469349861145,0.4557557106018066,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.847820520401001,0.4016953110694885,0.383243054151535,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.64728182554245,0.1754464209079742,0.8069753050804138,284.953125,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529113769531,1.0,0.5685704350471497,0.9711313247680664,0.9711313247680664,1.0,1.0,-2.9509694576263428,1.360990285873413,1.5899791717529297,0.6873048543930054,0.98250550031662,0.98250550031662,0.0,161.30831909179688,170.0,79053.25,0.0,2272.4873046875,1.0,278.1499938964844,282.9556579589844,300.7041015625,305.8538818359375,293.1499938964844,293.1499938964844,278.1499938964844,35693.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406422734260559,1.0,0.0,0.0,3.931961059570313,3.931988000869751,1.0316009593225315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.6064453125,0.0,1867.602294921875,1895.4371337890625,0.0,2847.716796875,0.9684549570083618,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8170251846313477,0.3561879098415375,0.3234376609325409,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.92153400182724,0.513455867767334,0.4883591830730438,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9965576529502868,0.651469349861145,0.4557557106018066,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.847820520401001,0.4016953110694885,0.383243054151535,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.64728182554245,0.1754464209079742,0.8069753050804138,284.953125,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529113769531,1.0,0.5685704350471497,0.9711313247680664,0.9711313247680664,1.0,1.0,-2.9509694576263428,1.360990285873413,1.5899791717529297,0.6873048543930054,0.98250550031662,0.98250550031662,0.0,161.30831909179688,170.0,79053.25,0.0,2272.4873046875,1.0,278.1499938964844,282.9556579589844,300.7041015625,305.8538818359375,293.1499938964844,293.1499938964844,278.1499938964844,35693.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406422734260559,1.0,0.0,0.0,3.931961059570313,3.931988000869751,1.0316009593225315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.6064453125,0.0,1867.602294921875,1895.4371337890625,0.0,2847.716796875,0.9684549570083618,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8122649192810059,0.3556038439273834,0.3230527341365814,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9149969220161438,0.5125483274459839,0.4876546263694763,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9929607510566713,0.653182864189148,0.4569634199142456,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8432992100715637,0.4016571938991546,0.3833560049533844,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.643905520439148,0.1754825860261917,0.8078165054321289,284.9504699707031,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9504089355469,1.0,0.5709393620491028,0.968097448348999,0.968097448348999,1.0,1.0,-2.952257871627808,1.361455321311951,1.590802550315857,0.6874993443489075,0.9814605116844176,0.9814605116844176,0.0,164.9974365234375,173.0,79127.3828125,0.0,2293.3388671875,1.0,278.1499938964844,282.9532165527344,300.7127685546875,305.8686828613281,293.1499938964844,293.1499938964844,278.1499938964844,35848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407488465309143,1.0,0.0,0.0,3.937425136566162,3.9374518394470215,1.0344699603592744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.23828125,0.0,1875.844482421875,1895.4371337890625,0.0,2848.712158203125,0.9696678519248962,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8122649192810059,0.3556038439273834,0.3230527341365814,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9149969220161438,0.5125483274459839,0.4876546263694763,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9929607510566713,0.653182864189148,0.4569634199142456,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8432992100715637,0.4016571938991546,0.3833560049533844,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.643905520439148,0.1754825860261917,0.8078165054321289,284.9504699707031,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9504089355469,1.0,0.5709393620491028,0.968097448348999,0.968097448348999,1.0,1.0,-2.952257871627808,1.361455321311951,1.590802550315857,0.6874993443489075,0.9814605116844176,0.9814605116844176,0.0,164.9974365234375,173.0,79127.3828125,0.0,2293.3388671875,1.0,278.1499938964844,282.9532165527344,300.7127685546875,305.8686828613281,293.1499938964844,293.1499938964844,278.1499938964844,35848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407488465309143,1.0,0.0,0.0,3.937425136566162,3.9374518394470215,1.0344699603592744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.23828125,0.0,1875.844482421875,1895.4371337890625,0.0,2848.712158203125,0.9696678519248962,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8079241514205933,0.3550339639186859,0.3226653337478637,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9093419313430786,0.5116480588912964,0.4869398176670074,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9898176193237304,0.6550524830818176,0.4583289325237274,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.839354932308197,0.4016161859035492,0.3834488689899444,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6409918069839478,0.1755322813987732,0.8086469769477844,284.9503173828125,284.95001220703125,304.2723999023437,297.7204895019531,300.48199462890625,297.2182006835937,284.9503173828125,1.0,0.5731378197669983,0.9650635123252868,0.9650635123252868,1.0,1.0,-2.953684568405152,1.3619834184646606,1.5917010307312012,0.6877296566963196,0.9815664887428284,0.9815664887428284,0.0,168.3744354248047,176.0,79189.3359375,0.0,2312.880615234375,1.0,278.1499938964844,282.9530944824219,300.7205810546875,305.8810729980469,293.1499938964844,293.1499938964844,278.1499938964844,35905.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407454490661621,1.0,0.0,0.0,3.94054651260376,3.9405734539031982,1.0361108024881105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.9619140625,0.0,1880.315185546875,1895.4371337890625,0.0,2848.680419921875,0.970392405986786,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8079241514205933,0.3550339639186859,0.3226653337478637,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9093419313430786,0.5116480588912964,0.4869398176670074,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9898176193237304,0.6550524830818176,0.4583289325237274,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.839354932308197,0.4016161859035492,0.3834488689899444,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6409918069839478,0.1755322813987732,0.8086469769477844,284.9503173828125,284.95001220703125,304.2723999023437,297.7204895019531,300.48199462890625,297.2182006835937,284.9503173828125,1.0,0.5731378197669983,0.9650635123252868,0.9650635123252868,1.0,1.0,-2.953684568405152,1.3619834184646606,1.5917010307312012,0.6877296566963196,0.9815664887428284,0.9815664887428284,0.0,168.3744354248047,176.0,79189.3359375,0.0,2312.880615234375,1.0,278.1499938964844,282.9530944824219,300.7205810546875,305.8810729980469,293.1499938964844,293.1499938964844,278.1499938964844,35905.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407454490661621,1.0,0.0,0.0,3.94054651260376,3.9405734539031982,1.0361108024881105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.9619140625,0.0,1880.315185546875,1895.4371337890625,0.0,2848.680419921875,0.970392405986786,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8058165311813354,0.3547518849372864,0.3224724233150482,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9067406058311462,0.5112002491950989,0.4865823090076446,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9883191585540771,0.6559995412826538,0.4590255320072174,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8375057578086853,0.4015962183475494,0.3834932148456573,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6396347284317017,0.1755605936050415,0.8090677857398987,284.9505920410156,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164001464844,284.9506225585937,1.0,0.5742064714431763,0.9635465741157532,0.9635465741157532,1.0,1.0,-2.954418897628784,1.3622560501098633,1.5921629667282104,0.6878500580787659,0.9819329977035522,0.9819329977035522,0.0,170.01016235351562,176.0,79217.6796875,0.0,2322.430908203125,1.0,278.1499938964844,282.953369140625,300.7242736816406,305.8868408203125,293.1499938964844,293.1499938964844,278.1499938964844,35910.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407498002052307,1.0,0.0,0.0,3.9416985511779785,3.941725492477417,1.0367167533331667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.31640625,0.0,1881.838623046875,1895.4371337890625,0.0,2848.72119140625,0.9707550406455994,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8037604093551636,0.3544693291187286,0.3222787082195282,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9042937159538268,0.5107520818710327,0.4862238466739654,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.986868679523468,0.6569430828094482,0.4597228765487671,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8357346057891846,0.4015750586986542,0.3835355043411255,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6383417844772339,0.1755910813808441,0.8094936013221741,284.95068359375,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147216796875,284.95068359375,1.0,0.5752522349357605,0.9620835185050964,0.9620835185050964,1.0,1.0,-2.9551563262939453,1.362531661987305,1.5926246643066406,0.6879743933677673,0.9822235107421876,0.9822235107421876,0.0,171.6080322265625,179.0,79246.5703125,0.0,2331.7998046875,1.0,278.1499938964844,282.95343017578125,300.72760009765625,305.8923034667969,293.1499938964844,293.1499938964844,278.1499938964844,35920.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840749979019165,1.0,0.0,0.0,3.943094253540039,3.9431211948394775,1.037450942931173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.7626953125,0.0,1883.7110595703125,1895.4371337890625,0.0,2848.72314453125,0.9710562229156494,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997913360595703,0.3538986444473266,0.3218855857849121,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997179269790649,0.5098516345024109,0.4855019152164459,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9840344190597534,0.6588043570518494,0.4611023366451263,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323460221290588,0.4015280306339264,0.3836140632629394,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358828544616699,0.1756543815135955,0.8103494644165039,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4718017578125,297.21160888671875,284.9508056640625,1.0,0.5773020386695862,0.959157407283783,0.959157407283783,1.0,1.0,-2.9565975666046143,1.3630633354187012,1.593534231185913,0.688214898109436,0.9828335046768188,0.9828335046768188,0.0,174.74685668945312,182.0,79299.125,0.0,2350.2041015625,1.0,278.1499938964844,282.9535827636719,300.73321533203125,305.90191650390625,293.1499938964844,293.1499938964844,278.1499938964844,35934.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407710194587708,1.0,0.0,0.0,3.945598125457764,3.945625305175781,1.0387690281277171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.2919921875,0.0,1887.042236328125,1895.4371337890625,0.0,2848.919921875,0.971587896347046,1.0,0.0,3.0,1.0,0.0
