time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997913360595703,0.3538986444473266,0.3218855857849121,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997179269790649,0.5098516345024109,0.4855019152164459,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9840344190597534,0.6588043570518494,0.4611023366451263,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323460221290588,0.4015280306339264,0.3836140632629394,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358828544616699,0.1756543815135955,0.8103494644165039,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4718017578125,297.21160888671875,284.9508056640625,1.0,0.5773020386695862,0.959157407283783,0.959157407283783,1.0,1.0,-2.9565975666046143,1.3630633354187012,1.593534231185913,0.688214898109436,0.9828335046768188,0.9828335046768188,0.0,174.74685668945312,182.0,79299.125,0.0,2350.2041015625,1.0,278.1499938964844,282.9535827636719,300.73321533203125,305.90191650390625,293.1499938964844,293.1499938964844,278.1499938964844,35934.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407710194587708,1.0,0.0,0.0,3.945598125457764,3.945625305175781,1.0387690281277171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.2919921875,0.0,1887.042236328125,1895.4371337890625,0.0,2848.919921875,0.971587896347046,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7959657907485962,0.3533187508583069,0.3214835822582245,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8953294157981873,0.5089441537857056,0.4847725331783294,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.981246531009674,0.6606257557868958,0.4624554812908172,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8291072845458984,0.4014743864536285,0.3836851119995117,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6335487961769104,0.175718069076538,0.8112032413482666,284.9508972167969,284.95001220703125,304.25,297.7372436523437,300.4656677246094,297.2086181640625,284.9508972167969,1.0,0.5793137550354004,0.9562312960624696,0.9562312960624696,1.0,1.0,-2.9579758644104004,1.363560438156128,1.594415545463562,0.6884365081787109,0.9835022687911988,0.9835022687911988,0.0,177.84368896484375,185.0,79344.015625,0.0,2368.30126953125,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.9097595214844,293.1499938964844,293.1499938964844,278.1499938964844,35936.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408380746841431,1.0,0.0,0.0,3.9476587772369385,3.947685718536377,1.039854282680608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.9462890625,0.0,1889.718017578125,1895.4371337890625,0.0,2849.54638671875,0.9721186757087708,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7959657907485962,0.3533187508583069,0.3214835822582245,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8953294157981873,0.5089441537857056,0.4847725331783294,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.981246531009674,0.6606257557868958,0.4624554812908172,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8291072845458984,0.4014743864536285,0.3836851119995117,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6335487961769104,0.175718069076538,0.8112032413482666,284.9508972167969,284.95001220703125,304.25,297.7372436523437,300.4656677246094,297.2086181640625,284.9508972167969,1.0,0.5793137550354004,0.9562312960624696,0.9562312960624696,1.0,1.0,-2.9579758644104004,1.363560438156128,1.594415545463562,0.6884365081787109,0.9835022687911988,0.9835022687911988,0.0,177.84368896484375,185.0,79344.015625,0.0,2368.30126953125,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.9097595214844,293.1499938964844,293.1499938964844,278.1499938964844,35936.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408380746841431,1.0,0.0,0.0,3.9476587772369385,3.947685718536377,1.039854282680608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.9462890625,0.0,1889.718017578125,1895.4371337890625,0.0,2849.54638671875,0.9721186757087708,1.0,0.0,3.0,1.0,0.0
17686860,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7918752431869507,0.3525026440620422,0.3209332823753357,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8906901478767395,0.5077939033508301,0.4838837385177612,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9781273603439332,0.6621781587600708,0.4636722803115845,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8256298303604126,0.4011756479740143,0.3835949301719665,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6309214234352112,0.1755184978246688,0.8112378716468811,284.94952392578125,284.95001220703125,304.2400207519531,297.7406311035156,300.4579467773437,297.2035827636719,284.9494323730469,1.0,0.5811908841133118,0.9532886147499084,0.9532886147499084,1.0,1.0,-2.957643985748291,1.3632187843322754,1.5944252014160156,0.6882117986679077,0.9825395941734314,0.9825395941734314,0.0,181.0951995849609,188.0,79343.109375,0.0,2384.10546875,1.0,278.1499938964844,282.9532470703125,300.7406616210937,305.9140930175781,293.1499938964844,293.1499938964844,278.1499938964844,35982.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408409953117371,1.0,0.0,0.0,3.948097705841065,3.948124647140503,1.0400855217085336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.107421875,0.0,1890.6534423828125,1895.4371337890625,0.0,2849.573974609375,0.9722604155540466,1.0,0.0,3.0,1.0,0.0
17686920,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7918752431869507,0.3525026440620422,0.3209332823753357,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8906901478767395,0.5077939033508301,0.4838837385177612,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9781273603439332,0.6621781587600708,0.4636722803115845,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8256298303604126,0.4011756479740143,0.3835949301719665,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6309214234352112,0.1755184978246688,0.8112378716468811,284.94952392578125,284.95001220703125,304.2400207519531,297.7406311035156,300.4579467773437,297.2035827636719,284.9494323730469,1.0,0.5811908841133118,0.9532886147499084,0.9532886147499084,1.0,1.0,-2.957643985748291,1.3632187843322754,1.5944252014160156,0.6882117986679077,0.9825395941734314,0.9825395941734314,0.0,181.0951995849609,188.0,79343.109375,0.0,2384.10546875,1.0,278.1499938964844,282.9532470703125,300.7406616210937,305.9140930175781,293.1499938964844,293.1499938964844,278.1499938964844,35982.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408409953117371,1.0,0.0,0.0,3.948097705841065,3.948124647140503,1.0400855217085336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.107421875,0.0,1890.6534423828125,1895.4371337890625,0.0,2849.573974609375,0.9722604155540466,1.0,0.0,3.0,1.0,0.0
17686980,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7875269651412964,0.3514991402626037,0.3202134370803833,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8858100771903992,0.5064416527748108,0.4828055500984192,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9746644496917723,0.6635060906410217,0.4647338390350342,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8218998312950134,0.4006727337837219,0.3833127021789551,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6279574036598206,0.1750808507204055,0.8102239966392517,284.9471435546875,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.947021484375,1.0,0.5828790664672852,0.9503459930419922,0.9503459930419922,1.0,1.0,-2.955203056335449,1.3618557453155518,1.5933473110198977,0.6873919367790222,0.979559361934662,0.979559361934662,0.0,184.4810791015625,191.0,79283.3984375,0.0,2396.767333984375,1.0,278.1499938964844,282.9527587890625,300.7436218261719,305.9143371582031,293.1499938964844,293.1499938964844,278.1499938964844,36079.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840685248374939,1.0,0.0,0.0,3.945513963699341,3.9455411434173584,1.038724690261006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.42578125,0.0,1888.106201171875,1895.4371337890625,0.0,2848.1181640625,0.971612811088562,1.0,0.0,3.0,1.0,0.0
17687040,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7875269651412964,0.3514991402626037,0.3202134370803833,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8858100771903992,0.5064416527748108,0.4828055500984192,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9746644496917723,0.6635060906410217,0.4647338390350342,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8218998312950134,0.4006727337837219,0.3833127021789551,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6279574036598206,0.1750808507204055,0.8102239966392517,284.9471435546875,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.947021484375,1.0,0.5828790664672852,0.9503459930419922,0.9503459930419922,1.0,1.0,-2.955203056335449,1.3618557453155518,1.5933473110198977,0.6873919367790222,0.979559361934662,0.979559361934662,0.0,184.4810791015625,191.0,79283.3984375,0.0,2396.767333984375,1.0,278.1499938964844,282.9527587890625,300.7436218261719,305.9143371582031,293.1499938964844,293.1499938964844,278.1499938964844,36079.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840685248374939,1.0,0.0,0.0,3.945513963699341,3.9455411434173584,1.038724690261006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.42578125,0.0,1888.106201171875,1895.4371337890625,0.0,2848.1181640625,0.971612811088562,1.0,0.0,3.0,1.0,0.0
17687100,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.785313606262207,0.3509460091590881,0.3198020756244659,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8833398818969727,0.5057075023651123,0.4822064340114593,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9728541374206544,0.6641024351119995,0.4652138650417328,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8199846744537354,0.4003627598285675,0.3831108510494232,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6263882517814636,0.1747883707284927,0.8093615174293518,284.9462890625,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9461975097656,1.0,0.583645761013031,0.9488747119903564,0.9488747119903564,1.0,1.0,-2.953287124633789,1.3608382940292358,1.5924488306045532,0.6867812871932983,0.977802276611328,0.977802276611328,0.0,186.1895751953125,191.0,79228.6171875,0.0,2401.909912109375,1.0,278.1499938964844,282.9532470703125,300.7450866699219,305.9127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36113.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405380845069885,1.0,0.0,0.0,3.942308187484741,3.94233512878418,1.0370373502155417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.8876953125,0.0,1884.2611083984373,1895.4371337890625,0.0,2846.74267578125,0.9710723757743835,1.0,0.0,3.0,1.0,0.0
17687160,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7831007838249207,0.3503648638725281,0.3193634450435638,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8808771371841431,0.5049408674240112,0.4815744757652282,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9710158109664916,0.664657711982727,0.4656643271446228,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8180561065673828,0.4000205993652344,0.3828760981559753,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6247811317443848,0.1744546443223953,0.8082984089851379,284.94512939453125,284.95001220703125,304.22100830078125,297.7481994628906,300.4404296875,297.1895751953125,284.9450378417969,1.0,0.5843616724014282,0.947468101978302,0.947468101978302,1.0,1.0,-2.9509823322296143,1.3596365451812744,1.5913459062576294,0.686062216758728,0.9754824042320251,0.9754824042320251,0.0,187.8932342529297,194.0,79166.390625,0.0,2406.31689453125,1.0,278.1499938964844,282.9535522460937,300.74664306640625,305.9105224609375,293.1499938964844,293.1499938964844,278.1499938964844,36171.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403505682945251,1.0,0.0,0.0,3.938981294631958,3.939008235931397,1.0352878234698435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.3701171875,0.0,1880.4566650390625,1895.4371337890625,0.0,2844.990966796875,0.9702394604682922,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.77872234582901,0.3491359055042267,0.3184203505516052,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8760207891464233,0.5033286213874817,0.4802295267581939,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9672998189926147,0.6656622290611267,0.466487318277359,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.814187228679657,0.3992589116096496,0.3823266327381134,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6214882135391235,0.1736861020326614,0.8056774735450745,284.9437255859375,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.1818542480469,284.94366455078125,1.0,0.5856547355651855,0.9446550011634828,0.9446550011634828,1.0,1.0,-2.9454116821289062,1.3567689657211304,1.5886428356170654,0.6843448877334595,0.9705873727798462,0.9705873727798462,0.0,191.26329040527344,197.0,79004.1875,0.0,2413.178955078125,1.0,278.1499938964844,282.95562744140625,300.7499389648437,305.9037475585937,293.1499938964844,293.1499938964844,278.1499938964844,36261.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398584127426147,1.0,0.0,0.0,3.92912220954895,3.9291489124298096,1.0301117754352165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.19140625,0.0,1868.5499267578125,1895.4371337890625,0.0,2840.392578125,0.9680089354515076,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.77872234582901,0.3491359055042267,0.3184203505516052,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8760207891464233,0.5033286213874817,0.4802295267581939,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9672998189926147,0.6656622290611267,0.466487318277359,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.814187228679657,0.3992589116096496,0.3823266327381134,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6214882135391235,0.1736861020326614,0.8056774735450745,284.9437255859375,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.1818542480469,284.94366455078125,1.0,0.5856547355651855,0.9446550011634828,0.9446550011634828,1.0,1.0,-2.9454116821289062,1.3567689657211304,1.5886428356170654,0.6843448877334595,0.9705873727798462,0.9705873727798462,0.0,191.26329040527344,197.0,79004.1875,0.0,2413.178955078125,1.0,278.1499938964844,282.95562744140625,300.7499389648437,305.9037475585937,293.1499938964844,293.1499938964844,278.1499938964844,36261.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398584127426147,1.0,0.0,0.0,3.92912220954895,3.9291489124298096,1.0301117754352165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.19140625,0.0,1868.5499267578125,1895.4371337890625,0.0,2840.392578125,0.9680089354515076,1.0,0.0,3.0,1.0,0.0
17687340,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7744444012641907,0.3478418290615082,0.3174142837524414,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8712923526763916,0.501637876033783,0.4788054525852203,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9635707139968872,0.6665530204772949,0.4672282934188843,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8103141188621521,0.3984214663505554,0.3817002177238464,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6181191205978394,0.1728197932243347,0.8025814294815063,284.9429626464844,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741027832031,284.94287109375,1.0,0.5868037343025208,0.9418418407440186,0.9418418407440186,1.0,1.0,-2.938907623291016,1.353449821472168,1.585457682609558,0.6823523640632629,0.9655474424362184,0.9655474424362184,0.0,194.57896423339844,200.0,78811.8046875,0.0,2418.046875,1.0,278.1499938964844,282.9587097167969,300.7533874511719,305.8949584960937,293.1499938964844,293.1499938964844,278.1499938964844,36326.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392499089241028,1.0,0.0,0.0,3.9170002937316895,3.917026996612549,1.0237654350930825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.9375,0.0,1853.623046875,1895.4371337890625,0.0,2834.708251953125,0.9652996063232422,1.0,0.0,3.0,1.0,0.0
17687400,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7744444012641907,0.3478418290615082,0.3174142837524414,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8712923526763916,0.501637876033783,0.4788054525852203,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9635707139968872,0.6665530204772949,0.4672282934188843,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8103141188621521,0.3984214663505554,0.3817002177238464,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6181191205978394,0.1728197932243347,0.8025814294815063,284.9429626464844,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741027832031,284.94287109375,1.0,0.5868037343025208,0.9418418407440186,0.9418418407440186,1.0,1.0,-2.938907623291016,1.353449821472168,1.585457682609558,0.6823523640632629,0.9655474424362184,0.9655474424362184,0.0,194.57896423339844,200.0,78811.8046875,0.0,2418.046875,1.0,278.1499938964844,282.9587097167969,300.7533874511719,305.8949584960937,293.1499938964844,293.1499938964844,278.1499938964844,36326.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392499089241028,1.0,0.0,0.0,3.9170002937316895,3.917026996612549,1.0237654350930825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12918.9375,0.0,1853.623046875,1895.4371337890625,0.0,2834.708251953125,0.9652996063232422,1.0,0.0,3.0,1.0,0.0
17687460,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7702722549438477,0.3464890122413635,0.3163531124591827,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8666946887969971,0.4998754560947418,0.4773112535476684,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9598368406295776,0.66733318567276,0.4678913354873657,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8064109086990356,0.3975161612033844,0.3810069262981415,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6146522164344788,0.1718709021806717,0.7990915775299072,284.94244384765625,284.95001220703125,304.19354248046875,297.7603759765625,300.4130554199219,297.1664428710937,284.9423828125,1.0,0.5878284573554993,0.93915992975235,0.93915992975235,1.0,1.0,-2.931605339050293,1.349752426147461,1.581852912902832,0.6801338195800781,0.9603175520896912,0.9603175520896912,0.0,197.84381103515625,203.0,78594.8984375,0.0,2421.1865234375,1.0,278.1499938964844,282.9624328613281,300.7569885253906,305.8846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36379.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385519981384277,1.0,0.0,0.0,3.903179407119751,3.9032061100006095,1.0165537105422118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.453125,0.0,1836.54736328125,1895.4371337890625,0.0,2828.189697265625,0.9621595740318298,1.0,0.0,3.0,1.0,0.0
17687520,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7702722549438477,0.3464890122413635,0.3163531124591827,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8666946887969971,0.4998754560947418,0.4773112535476684,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9598368406295776,0.66733318567276,0.4678913354873657,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8064109086990356,0.3975161612033844,0.3810069262981415,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6146522164344788,0.1718709021806717,0.7990915775299072,284.94244384765625,284.95001220703125,304.19354248046875,297.7603759765625,300.4130554199219,297.1664428710937,284.9423828125,1.0,0.5878284573554993,0.93915992975235,0.93915992975235,1.0,1.0,-2.931605339050293,1.349752426147461,1.581852912902832,0.6801338195800781,0.9603175520896912,0.9603175520896912,0.0,197.84381103515625,203.0,78594.8984375,0.0,2421.1865234375,1.0,278.1499938964844,282.9624328613281,300.7569885253906,305.8846435546875,293.1499938964844,293.1499938964844,278.1499938964844,36379.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385519981384277,1.0,0.0,0.0,3.903179407119751,3.9032061100006095,1.0165537105422118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.453125,0.0,1836.54736328125,1895.4371337890625,0.0,2828.189697265625,0.9621595740318298,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7680312991142273,0.3457261919975281,0.3157513737678528,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8642299771308899,0.4988831281661987,0.476466417312622,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9577903747558594,0.6677172780036926,0.4682237505912781,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8042554259300232,0.3969949185848236,0.3806022405624389,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.612699031829834,0.1713215112686157,0.797039806842804,284.9425048828125,284.95001220703125,304.18853759765625,297.7625732421875,300.4080505371094,297.16229248046875,284.9424743652344,1.0,0.5883452892303467,0.9376910328865052,0.9376910328865052,1.0,1.0,-2.927314043045044,1.3475857973098757,1.579728364944458,0.6788337826728821,0.9576201438903807,0.9576201438903807,0.0,199.61427307128903,203.0,78464.515625,0.0,2422.2783203125,1.0,278.1499938964844,282.9649963378906,300.75897216796875,305.8782653808594,293.1499938964844,293.1499938964844,278.1499938964844,36388.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381374478340149,1.0,0.0,0.0,3.894589424133301,3.894615888595581,1.0120842262040242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.77734375,0.0,1825.796875,1895.4371337890625,0.0,2824.318359375,0.960369884967804,1.0,0.0,3.0,1.0,0.0
17687640,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7662032246589661,0.345084547996521,0.3152439594268799,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8622215986251831,0.4980491399765014,0.4757551252841949,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9560992121696472,0.6680105328559875,0.4684820473194122,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8024863600730896,0.3965509235858917,0.3802552819252014,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6110491156578064,0.1708528250455856,0.7952761054039001,284.9423828125,284.95001220703125,304.1843566894531,297.7643737792969,300.4039001464844,297.1589050292969,284.9423522949219,1.0,0.5887503027915955,0.9364780187606812,0.9364780187606812,1.0,1.0,-2.9236228466033936,1.3457247018814087,1.577898025512695,0.6777181029319763,0.9552531838417052,0.9552531838417052,0.0,201.0683441162109,206.0,78354.7890625,0.0,2422.868408203125,1.0,278.1499938964844,282.9669494628906,300.7605895996094,305.872802734375,293.1499938964844,293.1499938964844,278.1499938964844,36402.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837782084941864,1.0,0.0,0.0,3.887573957443237,3.8876001834869385,1.0084412451760727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.8486328125,0.0,1817.1033935546875,1895.4371337890625,0.0,2821.000244140625,0.9588199257850648,1.0,0.0,3.0,1.0,0.0
17687700,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7642046809196472,0.3443628847599029,0.3146719336509704,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8600282073020935,0.497111976146698,0.4749543964862823,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.954227328300476,0.6683098077774048,0.4687502682209015,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8005437850952148,0.3960460126399994,0.3798582851886749,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6091973185539246,0.1703194975852966,0.7932563424110413,284.94219970703125,284.95001220703125,304.1796875,297.76629638671875,300.3993225097656,297.1551513671875,284.9421691894531,1.0,0.5891762971878052,0.9351370334625244,0.9351370334625244,1.0,1.0,-2.9193904399871826,1.3435933589935305,1.5757970809936523,0.6764419078826904,0.9525461792945862,0.9525461792945862,0.0,202.6685943603516,206.0,78229.046875,0.0,2423.2060546875,1.0,278.1499938964844,282.9691467285156,300.76239013671875,305.8664855957031,293.1499938964844,293.1499938964844,278.1499938964844,36422.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373766541481018,1.0,0.0,0.0,3.879566192626953,3.8795924186706543,1.0042909934782074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.103515625,0.0,1807.243408203125,1895.4371337890625,0.0,2817.215576171875,0.957022786140442,1.0,0.0,3.0,1.0,0.0
17687760,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7622284293174744,0.3436282277107239,0.3140881359577179,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8578612208366394,0.4961585104465484,0.4741382896900177,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9523520469665528,0.6685817837715149,0.4689997136592865,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7986137866973877,0.3955259323120117,0.3794469833374023,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6073287725448608,0.1697703152894973,0.791163980960846,284.94207763671875,284.95001220703125,304.1749572753906,297.7681884765625,300.3947448730469,297.1514587402344,284.9420471191406,1.0,0.589580237865448,0.9338721632957458,0.9338721632957458,1.0,1.0,-2.9149985313415527,1.3413888216018677,1.573609709739685,0.6751260757446289,0.9498242735862732,0.9498242735862732,0.0,204.26231384277344,209.0,78098.1171875,0.0,2423.21826171875,1.0,278.1499938964844,282.9714660644531,300.7641296386719,305.8598022460937,293.1499938964844,293.1499938964844,278.1499938964844,36439.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369575142860413,1.0,0.0,0.0,3.871188163757324,3.8712143898010254,9.999581607189612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.4150390625,0.0,1796.9447021484375,1895.4371337890625,0.0,2813.302978515625,0.9551548957824708,1.0,0.0,3.0,1.0,0.0
17687820,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583402395248413,0.3421215415000915,0.3128866553306579,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8536027669906616,0.4942043721675873,0.4724613130092621,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9485917091369628,0.6690464019775391,0.4694434106349945,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947903275489807,0.3944419920444488,0.3785827457904815,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6035416722297668,0.1686268001794815,0.7867727875709534,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.3854675292969,297.1441955566406,284.9418029785156,1.0,0.5903264880180359,0.9313424825668336,0.9313424825668336,1.0,1.0,-2.905755519866944,1.3367555141448977,1.569000005722046,0.6723700761795044,0.9442888498306274,0.9442888498306274,0.0,207.43348693847656,212.0,77822.4453125,0.0,2422.322509765625,1.0,278.1499938964844,282.97637939453125,300.7674560546875,305.8453674316406,293.1499938964844,293.1499938964844,278.1499938964844,36471.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836081326007843,1.0,0.0,0.0,3.853581190109253,3.853607416152954,9.908828815241575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.6337890625,0.0,1775.40283203125,1895.4371337890625,0.0,2805.1259765625,0.9512157440185548,1.0,0.0,3.0,1.0,0.0
17687880,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583402395248413,0.3421215415000915,0.3128866553306579,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8536027669906616,0.4942043721675873,0.4724613130092621,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9485917091369628,0.6690464019775391,0.4694434106349945,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947903275489807,0.3944419920444488,0.3785827457904815,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6035416722297668,0.1686268001794815,0.7867727875709534,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.3854675292969,297.1441955566406,284.9418029785156,1.0,0.5903264880180359,0.9313424825668336,0.9313424825668336,1.0,1.0,-2.905755519866944,1.3367555141448977,1.569000005722046,0.6723700761795044,0.9442888498306274,0.9442888498306274,0.0,207.43348693847656,212.0,77822.4453125,0.0,2422.322509765625,1.0,278.1499938964844,282.97637939453125,300.7674560546875,305.8453674316406,293.1499938964844,293.1499938964844,278.1499938964844,36471.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836081326007843,1.0,0.0,0.0,3.853581190109253,3.853607416152954,9.908828815241575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.6337890625,0.0,1775.40283203125,1895.4371337890625,0.0,2805.1259765625,0.9512157440185548,1.0,0.0,3.0,1.0,0.0
17687940,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7545347213745117,0.340567022562027,0.3116420209407806,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.849439263343811,0.4921891391277313,0.4707265794277191,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9448202252388,0.6694062352180481,0.4698146283626556,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7910140156745911,0.393301248550415,0.3776648342609405,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.599689245223999,0.1674263924360275,0.7821230292320251,284.94171142578125,284.95001220703125,304.1553649902344,297.7750549316406,300.3760681152344,297.1370544433594,284.9416809082031,1.0,0.5909973382949829,0.9288127422332764,0.9288127422332764,1.0,1.0,-2.895930051803589,1.3318357467651367,1.564094305038452,0.6694604158401489,0.9387013912200928,0.9387013912200928,0.0,210.58743286132807,200.0,77528.359375,0.0,2420.280517578125,1.0,278.1499938964844,282.9816589355469,300.7704772949219,305.8294372558594,293.1499938964844,293.1499938964844,278.1499938964844,36496.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835157036781311,1.0,0.0,0.0,3.834796905517578,3.8348228931427,9.81246216724685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.609375,0.0,1752.5501708984375,1895.4371337890625,0.0,2796.502685546875,0.9470542073249816,1.0,0.0,3.0,1.0,0.0
17688000,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7545347213745117,0.340567022562027,0.3116420209407806,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.849439263343811,0.4921891391277313,0.4707265794277191,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9448202252388,0.6694062352180481,0.4698146283626556,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7910140156745911,0.393301248550415,0.3776648342609405,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.599689245223999,0.1674263924360275,0.7821230292320251,284.94171142578125,284.95001220703125,304.1553649902344,297.7750549316406,300.3760681152344,297.1370544433594,284.9416809082031,1.0,0.5909973382949829,0.9288127422332764,0.9288127422332764,1.0,1.0,-2.895930051803589,1.3318357467651367,1.564094305038452,0.6694604158401489,0.9387013912200928,0.9387013912200928,0.0,210.58743286132807,200.0,77528.359375,0.0,2420.280517578125,1.0,278.1499938964844,282.9816589355469,300.7704772949219,305.8294372558594,293.1499938964844,293.1499938964844,278.1499938964844,36496.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835157036781311,1.0,0.0,0.0,3.834796905517578,3.8348228931427,9.81246216724685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.609375,0.0,1752.5501708984375,1895.4371337890625,0.0,2796.502685546875,0.9470542073249816,1.0,0.0,3.0,1.0,0.0
17688060,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7557080388069153,0.3389990329742431,0.3101324141025543,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8508959412574768,0.4901388585567474,0.468696653842926,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9483304023742676,0.6696964502334595,0.4699442386627197,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7927622199058533,0.3921303451061249,0.3764556646347046,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6001154780387878,0.166201114654541,0.7761041522026062,284.9397277832031,284.95001220703125,304.1449279785156,297.7779541015625,300.366455078125,297.1302185058594,284.9396057128906,1.0,0.5870774984359741,0.926393747329712,0.926393747329712,1.0,1.0,-2.883145332336426,1.325473070144653,1.5576722621917725,0.6658186316490173,0.93116956949234,0.93116956949234,0.0,207.11460876464844,188.0,77165.1953125,0.0,2380.356201171875,1.0,278.1499938964844,282.9862060546875,300.77294921875,305.8097229003906,293.1499938964844,293.1499938964844,278.1499938964844,36596.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341554999351501,1.0,0.0,0.0,3.813232421875,3.813257932662964,9.702414445200702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.392578125,0.0,1727.129150390625,1895.4371337890625,0.0,2787.162353515625,0.942236602306366,1.0,0.0,3.0,1.0,0.0
17688120,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7557080388069153,0.3389990329742431,0.3101324141025543,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8508959412574768,0.4901388585567474,0.468696653842926,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9483304023742676,0.6696964502334595,0.4699442386627197,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7927622199058533,0.3921303451061249,0.3764556646347046,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6001154780387878,0.166201114654541,0.7761041522026062,284.9397277832031,284.95001220703125,304.1449279785156,297.7779541015625,300.366455078125,297.1302185058594,284.9396057128906,1.0,0.5870774984359741,0.926393747329712,0.926393747329712,1.0,1.0,-2.883145332336426,1.325473070144653,1.5576722621917725,0.6658186316490173,0.93116956949234,0.93116956949234,0.0,207.11460876464844,188.0,77165.1953125,0.0,2380.356201171875,1.0,278.1499938964844,282.9862060546875,300.77294921875,305.8097229003906,293.1499938964844,293.1499938964844,278.1499938964844,36596.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341554999351501,1.0,0.0,0.0,3.813232421875,3.813257932662964,9.702414445200702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12633.392578125,0.0,1727.129150390625,1895.4371337890625,0.0,2787.162353515625,0.942236602306366,1.0,0.0,3.0,1.0,0.0
17688180,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7599563598632812,0.3374525606632232,0.3084947764873504,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8558087944984436,0.4880770742893219,0.4665011763572693,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9560997486114502,0.6699324250221252,0.4699218571186065,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.797890841960907,0.3909538984298706,0.3750867843627929,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6031594276428223,0.1649834513664245,0.769380509853363,284.938720703125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568115234375,297.1240234375,284.9386291503906,1.0,0.5809505581855774,0.9239747524261476,0.9239747524261476,1.0,1.0,-2.8687856197357178,1.3183445930480957,1.550441026687622,0.6617505550384521,0.9231835603713988,0.9231835603713988,0.0,199.84478759765625,176.0,76747.9375,0.0,2319.406494140625,1.0,278.1499938964844,282.9927062988281,300.7745666503906,305.7846374511719,293.1499938964844,293.1499938964844,278.1499938964844,36694.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832970142364502,1.0,0.0,0.0,3.787454605102539,3.787480115890503,9.571679129294353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.4306640625,0.0,1696.933837890625,1895.4371337890625,0.0,2776.112060546875,0.936470091342926,1.0,0.0,3.0,1.0,0.0
17688240,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7599563598632812,0.3374525606632232,0.3084947764873504,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8558087944984436,0.4880770742893219,0.4665011763572693,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9560997486114502,0.6699324250221252,0.4699218571186065,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.797890841960907,0.3909538984298706,0.3750867843627929,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6031594276428223,0.1649834513664245,0.769380509853363,284.938720703125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568115234375,297.1240234375,284.9386291503906,1.0,0.5809505581855774,0.9239747524261476,0.9239747524261476,1.0,1.0,-2.8687856197357178,1.3183445930480957,1.550441026687622,0.6617505550384521,0.9231835603713988,0.9231835603713988,0.0,199.84478759765625,176.0,76747.9375,0.0,2319.406494140625,1.0,278.1499938964844,282.9927062988281,300.7745666503906,305.7846374511719,293.1499938964844,293.1499938964844,278.1499938964844,36694.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832970142364502,1.0,0.0,0.0,3.787454605102539,3.787480115890503,9.571679129294353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.4306640625,0.0,1696.933837890625,1895.4371337890625,0.0,2776.112060546875,0.936470091342926,1.0,0.0,3.0,1.0,0.0
17688300,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628918886184692,0.3366879522800445,0.3076539933681488,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8591753244400024,0.4870447218418121,0.4653701186180115,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9609311819076538,0.6700329184532166,0.4698750376701355,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8013177514076233,0.3903658390045166,0.3743706941604614,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6053305864334106,0.1643802523612976,0.7658924460411072,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.3519897460937,297.1211853027344,284.9385986328125,1.0,0.5773665904998779,0.9227651953697203,0.9227651953697203,1.0,1.0,-2.861309289932251,1.314633846282959,1.546675443649292,0.6596440076828003,0.9193568229675292,0.9193568229675292,0.0,195.3993988037109,176.0,76527.65625,0.0,2284.67138671875,1.0,278.1499938964844,282.9965515136719,300.7752380371094,305.77105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36723.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323256373405457,1.0,0.0,0.0,3.773549318313599,3.7735748291015625,9.501525823907286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.958984375,0.0,1680.609375,1895.4371337890625,0.0,2770.105712890625,0.9334021210670472,1.0,0.0,3.0,1.0,0.0
17688360,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7662587761878967,0.3359267115592956,0.3068047165870666,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8630269765853882,0.4860104024410248,0.4642248749732971,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9661473631858826,0.6701210737228394,0.46981081366539,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051834106445312,0.3897766768932342,0.3736413121223449,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6078183054924011,0.1637797206640243,0.7623571753501892,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34716796875,297.1184387207031,284.9385986328125,1.0,0.5735574960708618,0.9216352701187134,0.9216352701187134,1.0,1.0,-2.8537073135375977,1.3108657598495483,1.542841553688049,0.6575142741203308,0.9155747890472412,0.9155747890472412,0.0,190.6264495849609,164.0,76303.8984375,0.0,2248.299072265625,1.0,278.1499938964844,283.0005187988281,300.77587890625,305.75714111328125,293.1499938964844,293.1499938964844,278.1499938964844,36747.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316619396209717,1.0,0.0,0.0,3.759435176849365,3.75946044921875,9.430581826563866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.029296875,0.0,1664.1212158203125,1895.4371337890625,0.0,2763.92236328125,0.93024480342865,1.0,0.0,3.0,1.0,0.0
17688420,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7742660045623779,0.3344080746173858,0.3050839006900787,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.872168242931366,0.4839299917221069,0.4618955850601196,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9773991107940674,0.6702501177787781,0.4696295261383056,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8138970732688904,0.3885895311832428,0.3721464872360229,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6136282086372375,0.1625828444957733,0.7551727294921875,284.9385681152344,284.95001220703125,304.1102294921875,297.7835693359375,300.3373718261719,297.11334228515625,284.9384765625,1.0,0.5653943419456482,0.9193754196166992,0.9193754196166992,1.0,1.0,-2.8381903171539307,1.3031715154647827,1.535018801689148,0.6531937718391418,0.9079581499099731,0.9079581499099731,0.0,180.3260498046875,152.0,75847.8671875,0.0,2171.915283203125,1.0,278.1499938964844,283.00848388671875,300.7767944335937,305.7283630371094,293.1499938964844,293.1499938964844,278.1499938964844,36804.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302896022796631,1.0,0.0,0.0,3.730851888656616,3.730876922607422,9.287724651585448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.9794921875,0.0,1631.1502685546875,1895.4371337890625,0.0,2751.14208984375,0.923573076725006,1.0,0.0,3.0,1.0,0.0
17688480,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7742660045623779,0.3344080746173858,0.3050839006900787,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.872168242931366,0.4839299917221069,0.4618955850601196,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9773991107940674,0.6702501177787781,0.4696295261383056,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8138970732688904,0.3885895311832428,0.3721464872360229,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6136282086372375,0.1625828444957733,0.7551727294921875,284.9385681152344,284.95001220703125,304.1102294921875,297.7835693359375,300.3373718261719,297.11334228515625,284.9384765625,1.0,0.5653943419456482,0.9193754196166992,0.9193754196166992,1.0,1.0,-2.8381903171539307,1.3031715154647827,1.535018801689148,0.6531937718391418,0.9079581499099731,0.9079581499099731,0.0,180.3260498046875,152.0,75847.8671875,0.0,2171.915283203125,1.0,278.1499938964844,283.00848388671875,300.7767944335937,305.7283630371094,293.1499938964844,293.1499938964844,278.1499938964844,36804.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302896022796631,1.0,0.0,0.0,3.730851888656616,3.730876922607422,9.287724651585448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.9794921875,0.0,1631.1502685546875,1895.4371337890625,0.0,2751.14208984375,0.923573076725006,1.0,0.0,3.0,1.0,0.0
