time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7838217616081238,0.3328909575939178,0.3033448159694671,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.88307124376297,0.4818346500396728,0.4595309793949127,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9890560507774352,0.6703242659568787,0.4693945050239563,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8236100673675537,0.3873898983001709,0.3706189692020416,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6201422214508057,0.1613867431879043,0.7478947639465332,284.9393005371094,284.95001220703125,304.09722900390625,297.7841796875,300.3273620605469,297.1085510253906,284.9392395019531,1.0,0.5567663908004761,0.9171155691146852,0.9171155691146852,1.0,1.0,-2.8223955631256104,1.2953325510025024,1.5270628929138184,0.6488316059112549,0.9012742638587952,0.9012742638587952,0.0,169.47293090820312,140.0,75375.3125,0.0,2093.193359375,1.0,278.1499938964844,283.0175170898437,300.7771301269531,305.697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36783.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828876256942749,1.0,0.0,0.0,3.700682878494263,3.700707674026489,9.138124141827576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.05859375,0.0,1596.2366943359375,1895.4371337890625,0.0,2737.98681640625,0.9171138405799866,1.0,0.0,3.0,1.0,0.0
17688600,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7838217616081238,0.3328909575939178,0.3033448159694671,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.88307124376297,0.4818346500396728,0.4595309793949127,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9890560507774352,0.6703242659568787,0.4693945050239563,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8236100673675537,0.3873898983001709,0.3706189692020416,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6201422214508057,0.1613867431879043,0.7478947639465332,284.9393005371094,284.95001220703125,304.09722900390625,297.7841796875,300.3273620605469,297.1085510253906,284.9392395019531,1.0,0.5567663908004761,0.9171155691146852,0.9171155691146852,1.0,1.0,-2.8223955631256104,1.2953325510025024,1.5270628929138184,0.6488316059112549,0.9012742638587952,0.9012742638587952,0.0,169.47293090820312,140.0,75375.3125,0.0,2093.193359375,1.0,278.1499938964844,283.0175170898437,300.7771301269531,305.697998046875,293.1499938964844,293.1499938964844,278.1499938964844,36783.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828876256942749,1.0,0.0,0.0,3.700682878494263,3.700707674026489,9.138124141827576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.05859375,0.0,1596.2366943359375,1895.4371337890625,0.0,2737.98681640625,0.9171138405799866,1.0,0.0,3.0,1.0,0.0
17688660,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7944508194923401,0.331350564956665,0.3015946447849273,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8952085375785828,0.4796910881996155,0.457132875919342,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.6708524227142334,0.4682018756866455,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.834141194820404,0.3861465156078338,0.3690616488456726,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.6270790100097656,0.1601702570915222,0.7405697703361511,284.9375,284.95001220703125,304.0833435058594,297.78399658203125,300.31787109375,297.1059875488281,284.93731689453125,1.0,0.547520637512207,0.9150340557098388,0.9150340557098388,1.0,1.0,-2.8025739192962646,1.2855243682861328,1.5170494318008425,0.6435224413871765,0.8920701146125793,0.8920701146125793,0.0,158.58700561523438,128.0,74804.09375,0.0,2010.5963134765625,1.0,278.1499938964844,283.0254211425781,300.7763366699219,305.6617126464844,293.1499938964844,293.1499938964844,278.45001220703125,36891.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273175358772278,1.0,0.0,0.0,3.6667072772979736,3.666731595993042,8.971101692623051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.7509765625,0.0,1558.537841796875,1895.4371337890625,0.0,2723.48876953125,0.9096133708953856,1.0,0.0,3.0,1.0,0.0
17688720,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7944508194923401,0.331350564956665,0.3015946447849273,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8952085375785828,0.4796910881996155,0.457132875919342,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.6708524227142334,0.4682018756866455,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.834141194820404,0.3861465156078338,0.3690616488456726,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.6270790100097656,0.1601702570915222,0.7405697703361511,284.9375,284.95001220703125,304.0833435058594,297.78399658203125,300.31787109375,297.1059875488281,284.93731689453125,1.0,0.547520637512207,0.9150340557098388,0.9150340557098388,1.0,1.0,-2.8025739192962646,1.2855243682861328,1.5170494318008425,0.6435224413871765,0.8920701146125793,0.8920701146125793,0.0,158.58700561523438,128.0,74804.09375,0.0,2010.5963134765625,1.0,278.1499938964844,283.0254211425781,300.7763366699219,305.6617126464844,293.1499938964844,293.1499938964844,278.45001220703125,36891.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273175358772278,1.0,0.0,0.0,3.6667072772979736,3.666731595993042,8.971101692623051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.7509765625,0.0,1558.537841796875,1895.4371337890625,0.0,2723.48876953125,0.9096133708953856,1.0,0.0,3.0,1.0,0.0
17688780,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8043426275253296,0.330241858959198,0.3002180457115173,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9065040349960328,0.4779568314552307,0.4551047682762146,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.673916757106781,0.4501327276229858,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8439846634864807,0.385241836309433,0.3678197264671325,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6333655714988708,0.1591087430715561,0.7340800762176514,284.994140625,284.95001220703125,304.0685119628906,297.7829895019531,300.31402587890625,297.1163635253906,284.9902648925781,1.0,0.537291944026947,0.912952482700348,0.912952482700348,1.0,1.0,-2.7702198028564453,1.26958167552948,1.5006382465362549,0.6350958943367004,0.9658523201942444,0.9658523201942444,0.0,149.00868225097656,116.0,73639.4609375,0.0,1911.707763671875,1.0,278.4423828125,283.10626220703125,300.7656555175781,305.5361328125,293.1499938964844,293.1499938964844,278.1499938964844,33612.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214063048362732,1.0,0.0,0.0,3.7768802642822266,3.776905059814453,9.518307138023374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.3310546875,0.0,1660.47900390625,1895.4371337890625,0.0,2668.60302734375,0.9318762421607972,1.0,0.0,3.0,1.0,0.0
17688840,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8043426275253296,0.330241858959198,0.3002180457115173,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9065040349960328,0.4779568314552307,0.4551047682762146,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.673916757106781,0.4501327276229858,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8439846634864807,0.385241836309433,0.3678197264671325,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6333655714988708,0.1591087430715561,0.7340800762176514,284.994140625,284.95001220703125,304.0685119628906,297.7829895019531,300.31402587890625,297.1163635253906,284.9902648925781,1.0,0.537291944026947,0.912952482700348,0.912952482700348,1.0,1.0,-2.7702198028564453,1.26958167552948,1.5006382465362549,0.6350958943367004,0.9658523201942444,0.9658523201942444,0.0,149.00868225097656,116.0,73639.4609375,0.0,1911.707763671875,1.0,278.4423828125,283.10626220703125,300.7656555175781,305.5361328125,293.1499938964844,293.1499938964844,278.1499938964844,33612.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214063048362732,1.0,0.0,0.0,3.7768802642822266,3.776905059814453,9.518307138023374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.3310546875,0.0,1660.47900390625,1895.4371337890625,0.0,2668.60302734375,0.9318762421607972,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8094158172607422,0.3291797637939453,0.2993633449077606,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9128283858299256,0.4765820205211639,0.4539175629615783,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.9990000128746032,0.6760534048080444,0.4405624866485595,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8492413759231567,0.3843765556812286,0.3670621514320373,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.6367270350456238,0.1584147214889526,0.7306357622146606,284.8379821777344,284.95001220703125,304.06072998046875,297.7821350097656,300.3125915527344,297.1233215332031,284.83404541015625,1.0,0.5317503213882446,0.9119117259979248,0.9119117259979248,1.0,1.0,-2.7512192726135254,1.2602341175079346,1.4909852743148804,0.6301507353782654,0.8511171340942383,0.8511171340942383,0.0,144.15321350097656,116.0,73877.90625,0.0,1859.3546142578125,1.0,278.1950378417969,282.94732666015625,300.8024597167969,305.7260131835937,293.1499938964844,293.1499938964844,278.1499938964844,39030.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256233334541321,1.0,0.0,0.0,3.7171239852905273,3.717149257659912,9.21950061183452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.8564453125,0.0,1632.2265625,1895.4371337890625,0.0,2707.7421875,0.919756293296814,1.0,0.0,3.0,1.0,0.0
17688960,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.814166247844696,0.328070729970932,0.2981693744659424,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9193052649497986,0.4751071035861969,0.4523490667343139,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.6786131262779236,0.4309823513031006,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8544882535934448,0.3834089338779449,0.3659824430942535,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6400407552719116,0.1576577126979828,0.7265005707740784,284.8836669921875,284.95001220703125,304.0526733398437,297.7810363769531,300.3114929199219,297.1312866210937,284.88555908203125,1.0,0.525918185710907,0.9110794067382812,0.9110794067382812,1.0,1.0,-2.7301218509674072,1.2498791217803955,1.4802426099777222,0.6246786713600159,0.8504210710525513,0.8504210710525513,0.0,139.31381225585938,104.0,72974.46875,0.0,1804.5640869140625,1.0,278.1571960449219,283.0078430175781,300.7815856933594,305.5929870605469,293.1499938964844,293.1499938964844,278.45001220703125,40203.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824853241443634,1.0,0.0,0.0,3.5945518016815186,3.594576120376587,8.621499887340178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.0576171875,0.0,1503.32275390625,1895.4371337890625,0.0,2700.588623046875,0.8966485261917114,1.0,0.0,3.0,1.0,0.0
17689020,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8261828422546387,0.3269195854663849,0.2965951561927795,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9361004829406738,0.4731335937976837,0.4499414265155792,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9990000128746032,0.6863966584205627,0.4091710448265075,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8680167198181152,0.3822743594646454,0.3643905222415924,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6488466858863831,0.1565425843000412,0.7193523645401001,284.9605712890625,284.95001220703125,304.0356750488281,297.7781066894531,300.3196105957031,297.16705322265625,284.9581604003906,1.0,0.5137434601783752,0.9094148278236388,0.9094148278236388,1.0,1.0,-2.688621759414673,1.229504108428955,1.4591175317764282,0.6139349341392517,0.9072928428649902,0.9072928428649902,0.0,128.88121032714844,107.0,71461.2109375,0.0,1694.841064453125,1.0,278.4423522949219,283.1109313964844,300.7499084472656,305.3856811523437,293.1499938964844,293.1499938964844,278.1499938964844,35158.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160542249679565,1.0,0.0,0.0,3.6590187549591056,3.659042835235596,8.933519666243228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.2421875,0.0,1536.917236328125,1895.4371337890625,0.0,2619.054443359375,0.9062730073928832,1.0,0.0,3.0,1.0,0.0
17689080,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8261828422546387,0.3269195854663849,0.2965951561927795,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9361004829406738,0.4731335937976837,0.4499414265155792,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9990000128746032,0.6863966584205627,0.4091710448265075,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8680167198181152,0.3822743594646454,0.3643905222415924,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6488466858863831,0.1565425843000412,0.7193523645401001,284.9605712890625,284.95001220703125,304.0356750488281,297.7781066894531,300.3196105957031,297.16705322265625,284.9581604003906,1.0,0.5137434601783752,0.9094148278236388,0.9094148278236388,1.0,1.0,-2.688621759414673,1.229504108428955,1.4591175317764282,0.6139349341392517,0.9072928428649902,0.9072928428649902,0.0,128.88121032714844,107.0,71461.2109375,0.0,1694.841064453125,1.0,278.4423522949219,283.1109313964844,300.7499084472656,305.3856811523437,293.1499938964844,293.1499938964844,278.1499938964844,35158.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160542249679565,1.0,0.0,0.0,3.6590187549591056,3.659042835235596,8.933519666243228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.2421875,0.0,1536.917236328125,1895.4371337890625,0.0,2619.054443359375,0.9062730073928832,1.0,0.0,3.0,1.0,0.0
17689140,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8328801393508911,0.3251030147075653,0.2949009835720062,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9454487562179564,0.4704998135566711,0.4474047720432281,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6936382055282593,0.3964016735553741,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8759887218475342,0.3805976510047912,0.3627351820468902,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6537948250770569,0.1552846133708953,0.712976336479187,284.9066162109375,284.95001220703125,304.0174865722656,297.7741394042969,300.3231201171875,297.19403076171875,284.90631103515625,1.0,0.506226658821106,0.9077502489089966,0.9077502489089966,1.0,1.0,-2.658527374267578,1.2146981954574585,1.44382905960083,0.6060850024223328,0.8307245373725891,0.8307245373725891,0.0,122.79974365234376,110.0,70907.84375,0.0,1623.9300537109375,1.0,278.158203125,283.0613708496094,300.76806640625,305.4329528808594,293.1499938964844,293.1499938964844,278.45001220703125,39720.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818013608455658,1.0,0.0,0.0,3.4581665992736816,3.4581894874572754,7.979673455338343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.6728515625,0.0,1356.41162109375,1895.4371337890625,0.0,2637.176513671875,0.8664785623550415,1.0,0.0,3.0,1.0,0.0
17689200,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8328801393508911,0.3251030147075653,0.2949009835720062,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9454487562179564,0.4704998135566711,0.4474047720432281,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.6936382055282593,0.3964016735553741,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8759887218475342,0.3805976510047912,0.3627351820468902,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6537948250770569,0.1552846133708953,0.712976336479187,284.9066162109375,284.95001220703125,304.0174865722656,297.7741394042969,300.3231201171875,297.19403076171875,284.90631103515625,1.0,0.506226658821106,0.9077502489089966,0.9077502489089966,1.0,1.0,-2.658527374267578,1.2146981954574585,1.44382905960083,0.6060850024223328,0.8307245373725891,0.8307245373725891,0.0,122.79974365234376,110.0,70907.84375,0.0,1623.9300537109375,1.0,278.158203125,283.0613708496094,300.76806640625,305.4329528808594,293.1499938964844,293.1499938964844,278.45001220703125,39720.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818013608455658,1.0,0.0,0.0,3.4581665992736816,3.4581894874572754,7.979673455338343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.6728515625,0.0,1356.41162109375,1895.4371337890625,0.0,2637.176513671875,0.8664785623550415,1.0,0.0,3.0,1.0,0.0
17689260,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8363353610038757,0.3240424394607544,0.2937417924404144,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9499341249465942,0.4686189889907837,0.4454014003276825,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.7003068923950195,0.3896414935588836,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8801077604293823,0.3795308470726013,0.3615099489688873,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6559831500053406,0.1543020606040954,0.7077955007553101,284.9764099121094,284.95001220703125,303.9979858398437,297.7689819335937,300.3271179199219,297.2213439941406,284.9745178222656,1.0,0.5016576051712036,0.9066493511199952,0.9066493511199952,1.0,1.0,-2.63889741897583,1.2050102949142456,1.4338871240615845,0.6010818481445312,0.893466055393219,0.893466055393219,0.0,119.52995300292967,113.0,70008.90625,0.0,1581.594482421875,1.0,278.4413146972656,283.1513061523437,300.74383544921875,305.2723388671875,293.1499938964844,293.1499938964844,278.75,34360.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098887801170349,1.0,0.0,0.0,3.552872896194458,3.552895784378052,8.422725272794196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.896484375,0.0,1415.8294677734375,1895.4371337890625,0.0,2562.1689453125,0.8819468021392822,1.0,0.0,3.0,1.0,0.0
17689320,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8363353610038757,0.3240424394607544,0.2937417924404144,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9499341249465942,0.4686189889907837,0.4454014003276825,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.7003068923950195,0.3896414935588836,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8801077604293823,0.3795308470726013,0.3615099489688873,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6559831500053406,0.1543020606040954,0.7077955007553101,284.9764099121094,284.95001220703125,303.9979858398437,297.7689819335937,300.3271179199219,297.2213439941406,284.9745178222656,1.0,0.5016576051712036,0.9066493511199952,0.9066493511199952,1.0,1.0,-2.63889741897583,1.2050102949142456,1.4338871240615845,0.6010818481445312,0.893466055393219,0.893466055393219,0.0,119.52995300292967,113.0,70008.90625,0.0,1581.594482421875,1.0,278.4413146972656,283.1513061523437,300.74383544921875,305.2723388671875,293.1499938964844,293.1499938964844,278.75,34360.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098887801170349,1.0,0.0,0.0,3.552872896194458,3.552895784378052,8.422725272794196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.896484375,0.0,1415.8294677734375,1895.4371337890625,0.0,2562.1689453125,0.8819468021392822,1.0,0.0,3.0,1.0,0.0
17689380,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8371313810348511,0.3229462504386902,0.2927480638027191,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9508140683174132,0.4668073356151581,0.4436630010604858,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.7057347297668457,0.3871453106403351,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8812319040298462,0.3785450756549835,0.3605430424213409,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6560343503952026,0.153365671634674,0.7034233808517456,285.0245666503906,284.95001220703125,303.9771423339844,297.7626037597656,300.3253479003906,297.23828125,285.0194396972656,1.0,0.4992019534111023,0.9055485129356384,0.9055485129356384,1.0,1.0,-2.626195192337036,1.1986846923828125,1.427510380744934,0.5979323983192444,0.98212993144989,0.98212993144989,0.0,118.15792846679688,131.0,69499.1640625,0.0,1557.831787109375,1.0,278.7423095703125,283.2143859863281,300.7503967285156,305.2307434082031,293.1499938964844,293.1499938964844,278.45001220703125,31823.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054198622703552,1.0,0.0,0.0,3.719141960144043,3.719165802001953,9.229513011632662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.0498046875,0.0,1579.6185302734375,1895.4371337890625,0.0,2521.080322265625,0.9176077842712402,1.0,0.0,3.0,1.0,0.0
17689440,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8371313810348511,0.3229462504386902,0.2927480638027191,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9508140683174132,0.4668073356151581,0.4436630010604858,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9990000128746032,0.7057347297668457,0.3871453106403351,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8812319040298462,0.3785450756549835,0.3605430424213409,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6560343503952026,0.153365671634674,0.7034233808517456,285.0245666503906,284.95001220703125,303.9771423339844,297.7626037597656,300.3253479003906,297.23828125,285.0194396972656,1.0,0.4992019534111023,0.9055485129356384,0.9055485129356384,1.0,1.0,-2.626195192337036,1.1986846923828125,1.427510380744934,0.5979323983192444,0.98212993144989,0.98212993144989,0.0,118.15792846679688,131.0,69499.1640625,0.0,1557.831787109375,1.0,278.7423095703125,283.2143859863281,300.7503967285156,305.2307434082031,293.1499938964844,293.1499938964844,278.45001220703125,31823.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054198622703552,1.0,0.0,0.0,3.719141960144043,3.719165802001953,9.229513011632662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.0498046875,0.0,1579.6185302734375,1895.4371337890625,0.0,2521.080322265625,0.9176077842712402,1.0,0.0,3.0,1.0,0.0
17689500,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8336308002471924,0.3218427002429962,0.2920869290828705,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9460907578468324,0.465374082326889,0.4426561295986175,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.7070318460464478,0.3914855122566223,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8774169683456421,0.3776153326034546,0.3599624633789062,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6528918147087097,0.1526943445205688,0.701239824295044,284.8631896972656,284.95001220703125,303.9661560058594,297.7589416503906,300.3180847167969,297.2346496582031,284.85711669921875,1.0,0.5006800293922424,0.9049980640411376,0.9049980640411376,1.0,1.0,-2.626072883605957,1.198582887649536,1.4274898767471311,0.5978536009788513,0.8735389709472656,0.8735389709472656,0.0,119.80947875976562,131.0,70306.8828125,0.0,1565.0628662109375,1.0,278.4959411621094,283.0419311523437,300.79278564453125,305.45623779296875,293.1499938964844,293.1499938964844,278.45001220703125,36646.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114351034164429,1.0,0.0,0.0,3.70188045501709,3.701905012130737,9.144039267994232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.359375,0.0,1596.5648193359375,1895.4371337890625,0.0,2576.41552734375,0.9150746464729308,1.0,0.0,3.0,1.0,0.0
17689560,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8274411559104919,0.3206112384796142,0.2910942435264587,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9376221299171448,0.4637863337993622,0.4412930011749267,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.7070844173431396,0.399619311094284,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8706223964691162,0.376522958278656,0.3590796887874603,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6475817561149597,0.1518879830837249,0.698411762714386,284.896484375,284.95001220703125,303.95477294921875,297.75494384765625,300.30572509765625,297.2214050292969,284.90020751953125,1.0,0.503352165222168,0.9041987061500548,0.9041987061500548,1.0,1.0,-2.628551959991455,1.1997169256210327,1.4288350343704224,0.5984854102134705,0.8697220683097839,0.8697220683097839,0.0,123.0499496459961,149.0,70005.203125,0.0,1583.0140380859375,1.0,278.45733642578125,283.086669921875,300.7727355957031,305.3673095703125,293.1499938964844,293.1499938964844,278.75,38522.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126153349876404,1.0,0.0,0.0,3.612082004547119,3.612106084823608,8.705796403774002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.86328125,0.0,1510.0650634765625,1895.4371337890625,0.0,2587.29833984375,0.8990881443023682,1.0,0.0,3.0,1.0,0.0
17689620,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8128858804702759,0.3191547095775604,0.2899099290370941,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9172342419624328,0.4616579711437225,0.4393923580646515,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.705622673034668,0.4210981428623199,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8547801971435547,0.375194102525711,0.3579643964767456,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.635352373123169,0.1505094915628433,0.6935973763465881,285.0098876953125,284.95001220703125,303.9308776855469,297.74591064453125,300.2823181152344,297.19696044921875,285.0077514648437,1.0,0.511669933795929,0.9026000499725342,0.9026000499725342,1.0,1.0,-2.64351773262024,1.2068774700164795,1.4366402626037598,0.6022392511367798,0.9717962741851808,0.9717962741851808,0.0,132.20071411132812,167.0,69818.5,0.0,1645.1578369140625,1.0,278.7430114746094,283.2007141113281,300.7362060546875,305.237060546875,293.1499938964844,293.1499938964844,278.45001220703125,32951.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073590397834778,1.0,0.0,0.0,3.745341300964356,3.745365619659424,9.360005037706288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.5185546875,0.0,1618.4471435546875,1895.4371337890625,0.0,2538.89453125,0.9244680404663086,1.0,0.0,3.0,1.0,0.0
17689680,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8128858804702759,0.3191547095775604,0.2899099290370941,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9172342419624328,0.4616579711437225,0.4393923580646515,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.705622673034668,0.4210981428623199,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8547801971435547,0.375194102525711,0.3579643964767456,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.635352373123169,0.1505094915628433,0.6935973763465881,285.0098876953125,284.95001220703125,303.9308776855469,297.74591064453125,300.2823181152344,297.19696044921875,285.0077514648437,1.0,0.511669933795929,0.9026000499725342,0.9026000499725342,1.0,1.0,-2.64351773262024,1.2068774700164795,1.4366402626037598,0.6022392511367798,0.9717962741851808,0.9717962741851808,0.0,132.20071411132812,167.0,69818.5,0.0,1645.1578369140625,1.0,278.7430114746094,283.2007141113281,300.7362060546875,305.237060546875,293.1499938964844,293.1499938964844,278.45001220703125,32951.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073590397834778,1.0,0.0,0.0,3.745341300964356,3.745365619659424,9.360005037706288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.5185546875,0.0,1618.4471435546875,1895.4371337890625,0.0,2538.89453125,0.9244680404663086,1.0,0.0,3.0,1.0,0.0
17689740,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7941734194755554,0.3166405856609344,0.2883593738079071,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8950270414352417,0.4586281180381775,0.4372586905956268,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6995140910148621,0.4486980438232422,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8366957902908325,0.3731257915496826,0.3566980957984924,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6212731599807739,0.1486553400754928,0.6881698369979858,284.90789794921875,284.95001220703125,303.9053649902344,297.73541259765625,300.24285888671875,297.1435852050781,284.9115295410156,1.0,0.5226926207542419,0.9010013937950134,0.9010013937950134,1.0,1.0,-2.664210557937622,1.216813564300537,1.447396993637085,0.607519268989563,0.8795580267906189,0.8795580267906189,0.0,144.68067932128906,170.0,70676.6171875,0.0,1731.3980712890625,1.0,278.4570007324219,283.0879211425781,300.7559509277344,305.38818359375,293.1499938964844,293.1499938964844,278.75,38305.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149001002311707,1.0,0.0,0.0,3.6458182334899902,3.6458427906036377,8.869177463566302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.10546875,0.0,1545.748046875,1895.4371337890625,0.0,2608.38916015625,0.9064427018165588,1.0,0.0,3.0,1.0,0.0
17689800,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7941734194755554,0.3166405856609344,0.2883593738079071,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8950270414352417,0.4586281180381775,0.4372586905956268,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6995140910148621,0.4486980438232422,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8366957902908325,0.3731257915496826,0.3566980957984924,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6212731599807739,0.1486553400754928,0.6881698369979858,284.90789794921875,284.95001220703125,303.9053649902344,297.73541259765625,300.24285888671875,297.1435852050781,284.9115295410156,1.0,0.5226926207542419,0.9010013937950134,0.9010013937950134,1.0,1.0,-2.664210557937622,1.216813564300537,1.447396993637085,0.607519268989563,0.8795580267906189,0.8795580267906189,0.0,144.68067932128906,170.0,70676.6171875,0.0,1731.3980712890625,1.0,278.4570007324219,283.0879211425781,300.7559509277344,305.38818359375,293.1499938964844,293.1499938964844,278.75,38305.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149001002311707,1.0,0.0,0.0,3.6458182334899902,3.6458427906036377,8.869177463566302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.10546875,0.0,1545.748046875,1895.4371337890625,0.0,2608.38916015625,0.9064427018165588,1.0,0.0,3.0,1.0,0.0
17689860,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7846802473068237,0.3154832720756531,0.2873367965221405,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8844422698020935,0.4571310877799988,0.4358657300472259,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.69504714012146,0.463064044713974,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8278989791870117,0.3721530437469482,0.3558360338211059,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6136290431022644,0.1474968194961547,0.6838797330856323,285.03619384765625,284.95001220703125,303.8877868652344,297.7277526855469,300.21856689453125,297.1130676269531,285.0340270996094,1.0,0.5278138518333435,0.8994351029396057,0.8994351029396057,1.0,1.0,-2.6723897457122803,1.220634698867798,1.4517549276351929,0.6096615791320801,0.9802389740943908,0.9802389740943908,0.0,151.3912811279297,170.0,70251.2265625,0.0,1773.9296875,1.0,278.7231750488281,283.2183532714844,300.7084350585937,305.2073669433594,293.1499938964844,293.1499938964844,278.75,32887.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810042679309845,1.0,0.0,0.0,3.7364654541015625,3.736489772796631,9.3156950242701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.85546875,0.0,1607.6737060546875,1895.4371337890625,0.0,2563.586181640625,0.9231887459754944,1.0,0.0,3.0,1.0,0.0
17689920,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7806811928749084,0.3148618638515472,0.2869311571121216,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8799614906311035,0.4563465714454651,0.4352765679359436,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6926690936088562,0.4693775475025177,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.824184775352478,0.3716574311256408,0.3555062115192413,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6100733876228333,0.1468883454799652,0.6817314028739929,285.0150146484375,284.95001220703125,303.8780822753906,297.723388671875,300.2062072753906,297.09832763671875,285.01220703125,1.0,0.5301443338394165,0.8985980153083801,0.8985980153083801,1.0,1.0,-2.67580509185791,1.2222155332565308,1.453589677810669,0.6105307936668396,0.983614444732666,0.983614444732666,0.0,154.3978271484375,173.0,70403.46875,0.0,1792.697265625,1.0,278.7431030273437,283.1975402832031,300.7165222167969,305.2591552734375,293.1499938964844,293.1499938964844,278.45001220703125,32946.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103799819946289,1.0,0.0,0.0,3.780160188674927,3.780184745788574,9.534845730740926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.4111328125,0.0,1659.1953125,1895.4371337890625,0.0,2566.693115234375,0.9322318434715272,1.0,0.0,3.0,1.0,0.0
17689980,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7687956094741821,0.3120141327381134,0.2849771678447723,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8669476509094238,0.4530636370182037,0.4328138828277588,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9964134693145752,0.6843620538711548,0.4805163443088531,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8130953311920166,0.3693567216396332,0.353927731513977,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.5992029309272766,0.1447388529777526,0.6742890477180481,284.89312744140625,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8946228027344,1.0,0.5351407527923584,0.8961946368217468,0.8961946368217468,1.0,1.0,-2.672907829284668,1.22049081325531,1.452417016029358,0.6100632548332214,0.8749246597290039,0.8749246597290039,0.0,162.96405029296875,176.0,70814.6328125,0.0,1827.519775390625,1.0,278.4568176269531,283.0722045898437,300.7284240722656,305.38360595703125,293.1499938964844,293.1499938964844,278.75,38846.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175841569900513,1.0,0.0,0.0,3.666492938995361,3.666517734527588,8.970052931545069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.009765625,0.0,1572.9864501953125,1895.4371337890625,0.0,2633.20263671875,0.91127610206604,1.0,0.0,3.0,1.0,0.0
17690040,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7687956094741821,0.3120141327381134,0.2849771678447723,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8669476509094238,0.4530636370182037,0.4328138828277588,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9964134693145752,0.6843620538711548,0.4805163443088531,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8130953311920166,0.3693567216396332,0.353927731513977,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.5992029309272766,0.1447388529777526,0.6742890477180481,284.89312744140625,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8946228027344,1.0,0.5351407527923584,0.8961946368217468,0.8961946368217468,1.0,1.0,-2.672907829284668,1.22049081325531,1.452417016029358,0.6100632548332214,0.8749246597290039,0.8749246597290039,0.0,162.96405029296875,176.0,70814.6328125,0.0,1827.519775390625,1.0,278.4568176269531,283.0722045898437,300.7284240722656,305.38360595703125,293.1499938964844,293.1499938964844,278.75,38846.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175841569900513,1.0,0.0,0.0,3.666492938995361,3.666517734527588,8.970052931545069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.009765625,0.0,1572.9864501953125,1895.4371337890625,0.0,2633.20263671875,0.91127610206604,1.0,0.0,3.0,1.0,0.0
17690100,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7628524899482727,0.3109239041805267,0.2839699685573578,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8604362607002258,0.4517108201980591,0.4315292537212372,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9902334213256836,0.6818692088127136,0.4783060848712921,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8071846961975098,0.3684166371822357,0.3530691862106323,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.593440055847168,0.1437292546033859,0.670319676399231,285.009765625,284.95001220703125,303.833740234375,297.70233154296875,300.1546630859375,297.04443359375,285.0123596191406,1.0,0.5365365743637085,0.8949929475784302,0.8949929475784302,1.0,1.0,-2.661858320236206,1.2149897813796997,1.4468684196472168,0.6071816682815552,0.9522089958190918,0.9522089958190918,0.0,167.28135681152344,176.0,69856.109375,0.0,1830.4967041015625,1.0,278.70245361328125,283.2069091796875,300.67645263671875,305.14892578125,293.1499938964844,293.1499938964844,278.75,34587.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125026822090149,1.0,0.0,0.0,3.702537775039673,3.702562093734741,9.147287300947936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.755859375,0.0,1581.68505859375,1895.4371337890625,0.0,2586.259033203125,0.9176517724990844,1.0,0.0,3.0,1.0,0.0
17690160,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.758510947227478,0.3099752366542816,0.2832445502281189,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.855616569519043,0.4504851996898651,0.4305125474929809,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9855430722236632,0.680219829082489,0.4770605862140655,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8026273250579834,0.3675850331783294,0.3524211049079895,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5888713002204895,0.1428055167198181,0.6667463183403015,284.98486328125,284.95001220703125,303.8180236816406,297.6944580078125,300.1440124511719,297.0398864746094,284.98193359375,1.0,0.5376092791557312,0.8939704895019531,0.8939704895019531,1.0,1.0,-2.653193473815918,1.210659742355347,1.4425338506698608,0.6049495339393616,0.9525336623191832,0.9525336623191832,0.0,170.62246704101562,179.0,69766.453125,0.0,1832.6822509765625,1.0,278.7430114746094,283.1827392578125,300.6790771484375,305.19439697265625,293.1499938964844,293.1499938964844,278.45001220703125,34046.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113124370574951,1.0,0.0,0.0,3.757701396942138,3.757726192474365,9.42188592034654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.0234375,0.0,1641.275634765625,1895.4371337890625,0.0,2575.284912109375,0.927942156791687,1.0,0.0,3.0,1.0,0.0
17690220,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7533006072044373,0.3081364929676056,0.2820173501968384,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8499209880828857,0.4482948780059814,0.4288933277130127,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9798325300216676,0.6775031089782715,0.4755153656005859,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.7971579432487488,0.3659994304180145,0.3513271510601043,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.583301842212677,0.1414287388324737,0.6617861390113831,284.8459167480469,284.95001220703125,303.7969055175781,297.6836242675781,300.1288757324219,297.0323791503906,284.8520812988281,1.0,0.5385345220565796,0.8926472663879395,0.8926472663879395,1.0,1.0,-2.640647649765014,1.2043886184692385,1.436259150505066,0.6018010973930359,0.8383980393409729,0.8383980393409729,0.0,174.47999572753906,179.0,69828.1328125,0.0,1831.37451171875,1.0,278.4762268066406,283.0523681640625,300.70654296875,305.3436279296875,293.1499938964844,293.1499938964844,278.45001220703125,41065.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166185617446899,1.0,0.0,0.0,3.638408899307251,3.6384336948394775,8.833163747112849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.181640625,0.0,1558.0885009765625,1895.4371337890625,0.0,2624.271484375,0.904689610004425,1.0,0.0,3.0,1.0,0.0
17690280,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7504748106002808,0.3071638345718384,0.2811619937419891,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8468809723854065,0.4471102952957153,0.4278092086315155,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9766733646392822,0.6761898994445801,0.4745475351810455,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7941978573799133,0.3651296496391296,0.3505538702011108,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5802441835403442,0.1406681537628173,0.6587303876876831,284.8925476074219,284.95001220703125,303.7850341796875,297.6773986816406,300.1208190917969,297.029052734375,284.8954772949219,1.0,0.5388224720954895,0.8919256329536438,0.8919256329536438,1.0,1.0,-2.6325528621673584,1.200364589691162,1.4321881532669067,0.5997323393821716,0.8510705232620239,0.8510705232620239,0.0,176.45791625976562,167.0,69501.796875,0.0,1828.2279052734373,1.0,278.45721435546875,283.0978088378906,300.6839904785156,305.258056640625,293.1499938964844,293.1499938964844,278.75,40005.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160257935523987,1.0,0.0,0.0,3.577936887741089,3.577960968017578,8.541982197129983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.357421875,0.0,1483.841796875,1895.4371337890625,0.0,2618.79150390625,0.8931832909584045,1.0,0.0,3.0,1.0,0.0
17690340,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.749889075756073,0.3053020238876343,0.2792412638664245,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8464083075523376,0.4445749223232269,0.4251799285411834,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.976860761642456,0.6740610599517822,0.4727508425712585,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7939268350601196,0.3633488714694977,0.3486616015434265,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5781431794166565,0.138843148946762,0.649893045425415,284.97833251953125,284.95001220703125,303.75,297.6584777832031,300.1008605957031,297.0258178710937,284.975830078125,1.0,0.5348103642463684,0.8898808360099792,0.8898808360099792,1.0,1.0,-2.6120314598083496,1.1901527643203735,1.421878695487976,0.5944305062294006,0.922828197479248,0.922828197479248,0.0,174.6112823486328,155.0,68452.5078125,0.0,1789.7257080078125,1.0,278.7421569824219,283.2001037597656,300.6370849609375,305.0677185058594,293.1499938964844,293.1499938964844,278.45001220703125,34376.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084501624107361,1.0,0.0,0.0,3.671156644821167,3.671180725097656,8.992887501335645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.2978515625,0.0,1544.6138916015625,1895.4371337890625,0.0,2548.92822265625,0.9086090922355652,1.0,0.0,3.0,1.0,0.0
