time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.749889075756073,0.3053020238876343,0.2792412638664245,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8464083075523376,0.4445749223232269,0.4251799285411834,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.976860761642456,0.6740610599517822,0.4727508425712585,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7939268350601196,0.3633488714694977,0.3486616015434265,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5781431794166565,0.138843148946762,0.649893045425415,284.97833251953125,284.95001220703125,303.75,297.6584777832031,300.1008605957031,297.0258178710937,284.975830078125,1.0,0.5348103642463684,0.8898808360099792,0.8898808360099792,1.0,1.0,-2.6120314598083496,1.1901527643203735,1.421878695487976,0.5944305062294006,0.922828197479248,0.922828197479248,0.0,174.6112823486328,155.0,68452.5078125,0.0,1789.7257080078125,1.0,278.7421569824219,283.2001037597656,300.6370849609375,305.0677185058594,293.1499938964844,293.1499938964844,278.45001220703125,34376.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084501624107361,1.0,0.0,0.0,3.671156644821167,3.671180725097656,8.992887501335645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.2978515625,0.0,1544.6138916015625,1895.4371337890625,0.0,2548.92822265625,0.9086090922355652,1.0,0.0,3.0,1.0,0.0
17690460,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.752657413482666,0.302701473236084,0.2768833935260772,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8498412370681763,0.4413017034530639,0.4220778942108154,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.981312930583954,0.6707086563110352,0.4704902470111847,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7975665926933289,0.3609592914581299,0.3463619351387024,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5792829990386963,0.1368344575166702,0.6402074098587036,284.90264892578125,284.95001220703125,303.71356201171875,297.6398010253906,300.0790405273437,297.020751953125,284.903564453125,1.0,0.5280201435089111,0.8884837627410889,0.8884837627410889,1.0,1.0,-2.5883595943450928,1.1784459352493286,1.4099135398864746,0.5884369611740112,0.8349742293357849,0.8349742293357849,0.0,168.72906494140625,143.0,68058.8359375,0.0,1729.383056640625,1.0,278.4579467773437,283.1303405761719,300.6422424316406,305.1214904785156,293.1499938964844,293.1499938964844,278.75,39838.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124164938926697,1.0,0.0,0.0,3.482135057449341,3.4821581840515137,8.090671030913654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.4892578125,0.0,1381.7030029296875,1895.4371337890625,0.0,2585.464599609375,0.8718160390853882,1.0,0.0,3.0,1.0,0.0
17690520,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.752657413482666,0.302701473236084,0.2768833935260772,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8498412370681763,0.4413017034530639,0.4220778942108154,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.981312930583954,0.6707086563110352,0.4704902470111847,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7975665926933289,0.3609592914581299,0.3463619351387024,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5792829990386963,0.1368344575166702,0.6402074098587036,284.90264892578125,284.95001220703125,303.71356201171875,297.6398010253906,300.0790405273437,297.020751953125,284.903564453125,1.0,0.5280201435089111,0.8884837627410889,0.8884837627410889,1.0,1.0,-2.5883595943450928,1.1784459352493286,1.4099135398864746,0.5884369611740112,0.8349742293357849,0.8349742293357849,0.0,168.72906494140625,143.0,68058.8359375,0.0,1729.383056640625,1.0,278.4579467773437,283.1303405761719,300.6422424316406,305.1214904785156,293.1499938964844,293.1499938964844,278.75,39838.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124164938926697,1.0,0.0,0.0,3.482135057449341,3.4821581840515137,8.090671030913654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.4892578125,0.0,1381.7030029296875,1895.4371337890625,0.0,2585.464599609375,0.8718160390853882,1.0,0.0,3.0,1.0,0.0
17690580,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7588948607444763,0.3009461164474487,0.2748443484306335,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8570510149002075,0.4387964904308319,0.4192439019680023,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9893117547035216,0.6686771512031555,0.4686627089977264,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8048797249794006,0.3592000901699066,0.3442498445510864,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.5833764672279358,0.1351239830255508,0.6306705474853516,284.9740600585937,284.95001220703125,303.6765441894531,297.6234130859375,300.0594787597656,297.01983642578125,284.9715270996094,1.0,0.5195996761322021,0.8870866894721985,0.8870866894721985,1.0,1.0,-2.566307544708252,1.167565107345581,1.3987423181533811,0.582711398601532,0.8973696827888489,0.8973696827888489,0.0,160.05557250976562,131.0,67006.0078125,0.0,1660.08349609375,1.0,278.7415466308594,283.22137451171875,300.5986328125,304.9346618652344,293.1499938964844,293.1499938964844,278.45001220703125,34413.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042059540748596,1.0,0.0,0.0,3.575682640075684,3.5757055282592773,8.531221737939632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.16796875,0.0,1440.4222412109375,1895.4371337890625,0.0,2509.94140625,0.8870753049850464,1.0,0.0,3.0,1.0,0.0
17690640,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7588948607444763,0.3009461164474487,0.2748443484306335,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8570510149002075,0.4387964904308319,0.4192439019680023,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9893117547035216,0.6686771512031555,0.4686627089977264,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8048797249794006,0.3592000901699066,0.3442498445510864,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.5833764672279358,0.1351239830255508,0.6306705474853516,284.9740600585937,284.95001220703125,303.6765441894531,297.6234130859375,300.0594787597656,297.01983642578125,284.9715270996094,1.0,0.5195996761322021,0.8870866894721985,0.8870866894721985,1.0,1.0,-2.566307544708252,1.167565107345581,1.3987423181533811,0.582711398601532,0.8973696827888489,0.8973696827888489,0.0,160.05557250976562,131.0,67006.0078125,0.0,1660.08349609375,1.0,278.7415466308594,283.22137451171875,300.5986328125,304.9346618652344,293.1499938964844,293.1499938964844,278.45001220703125,34413.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042059540748596,1.0,0.0,0.0,3.575682640075684,3.5757055282592773,8.531221737939632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.16796875,0.0,1440.4222412109375,1895.4371337890625,0.0,2509.94140625,0.8870753049850464,1.0,0.0,3.0,1.0,0.0
17690700,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7627448439598083,0.2997099757194519,0.2737711071968078,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8615022301673889,0.4372012913227081,0.4177719950675964,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9937464594841005,0.6670169234275818,0.4676499366760254,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8092517256736755,0.3580418229103088,0.3431529700756073,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.5860699415206909,0.1341862231492996,0.6259345412254333,284.8511962890625,284.95001220703125,303.6578369140625,297.6160583496094,300.0491638183594,297.0187072753906,284.8503723144531,1.0,0.5150023698806763,0.8863881230354309,0.8863881230354309,1.0,1.0,-2.5550284385681152,1.1619908809661863,1.3930376768112185,0.5798296332359314,0.8035727739334106,0.8035727739334106,0.0,155.25271606445312,131.0,67133.78125,0.0,1623.457275390625,1.0,278.5001220703125,283.09869384765625,300.6339416503906,305.1086120605469,293.1499938964844,293.1499938964844,278.45001220703125,40339.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084218502044678,1.0,0.0,0.0,3.486300468444824,3.486323833465576,8.110039289022097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.34375,0.0,1389.56982421875,1895.4371337890625,0.0,2548.66748046875,0.8694095611572266,1.0,0.0,3.0,1.0,0.0
17690760,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7665818333625793,0.2984644770622253,0.2724379897117615,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8660324215888977,0.4355845749378204,0.4160321652889251,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9979467391967772,0.6653470396995544,0.4662965536117553,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8135128617286682,0.3568540215492248,0.3418276011943817,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5887373685836792,0.1332232058048248,0.6207544207572937,284.9101867675781,284.95001220703125,303.63897705078125,297.60919189453125,300.0386047363281,297.0174865722656,284.90997314453125,1.0,0.5101227164268494,0.8858057856559753,0.8858057856559753,1.0,1.0,-2.541891098022461,1.1555280685424805,1.38636314868927,0.5764515399932861,0.8202380537986755,0.8202380537986755,0.0,150.40296936035156,119.0,66580.046875,0.0,1584.400146484375,1.0,278.45904541015625,283.1629333496094,300.609375,304.9900207519531,293.1499938964844,293.1499938964844,278.75,39515.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807715117931366,1.0,0.0,0.0,3.384985446929932,3.385007619857788,7.645517712262517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.5966796875,0.0,1282.225341796875,1895.4371337890625,0.0,2542.167724609375,0.8503020405769348,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7616025805473328,0.2965347170829773,0.2708191573619842,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8604426980018616,0.4328605532646179,0.4136005640029907,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9940378665924072,0.6652889847755432,0.4652478098869324,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8085538744926453,0.3548761010169983,0.3401099741458893,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5828930735588074,0.1314033269882202,0.613454282283783,284.95574951171875,284.95001220703125,303.6008605957031,297.5970153808594,300.0091857910156,297.0165405273437,284.9400634765625,1.0,0.4968101382255554,0.8846410512924194,0.8846410512924194,1.0,1.0,-2.4396908283233643,1.1029473543167114,1.3367433547973633,0.5614175796508789,0.8621388077735901,0.8621388077735901,0.0,150.68807983398438,107.0,64519.1171875,0.0,1501.769775390625,1.0,278.7402648925781,283.2232971191406,300.5692749023437,304.7967529296875,293.1499938964844,293.1499938964844,279.04998779296875,35092.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990357875823975,1.0,0.0,0.0,3.464991331100464,3.4650135040283203,8.011200520741113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.6513671875,0.0,1330.4698486328125,1895.4371337890625,0.0,2462.61279296875,0.8627010583877563,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7616025805473328,0.2965347170829773,0.2708191573619842,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8604426980018616,0.4328605532646179,0.4136005640029907,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9940378665924072,0.6652889847755432,0.4652478098869324,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8085538744926453,0.3548761010169983,0.3401099741458893,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5828930735588074,0.1314033269882202,0.613454282283783,284.95574951171875,284.95001220703125,303.6008605957031,297.5970153808594,300.0091857910156,297.0165405273437,284.9400634765625,1.0,0.4968101382255554,0.8846410512924194,0.8846410512924194,1.0,1.0,-2.4396908283233643,1.1029473543167114,1.3367433547973633,0.5614175796508789,0.8621388077735901,0.8621388077735901,0.0,150.68807983398438,107.0,64519.1171875,0.0,1501.769775390625,1.0,278.7402648925781,283.2232971191406,300.5692749023437,304.7967529296875,293.1499938964844,293.1499938964844,279.04998779296875,35092.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990357875823975,1.0,0.0,0.0,3.464991331100464,3.4650135040283203,8.011200520741113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.6513671875,0.0,1330.4698486328125,1895.4371337890625,0.0,2462.61279296875,0.8627010583877563,1.0,0.0,3.0,1.0,0.0
17690940,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.784561276435852,0.2949628531932831,0.2685627043247223,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.886570930480957,0.4304359555244446,0.4104428589344024,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.667940080165863,0.4330002069473266,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8316764831542969,0.3531908094882965,0.3376441597938537,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6007094979286194,0.1299367845058441,0.6026036143302917,284.984130859375,284.95001220703125,303.562255859375,297.5867614746094,299.9989013671875,297.0223693847656,284.9789123535156,1.0,0.4872753024101257,0.8834763169288635,0.8834763169288635,1.0,1.0,-2.463701009750366,1.1171413660049438,1.346559762954712,0.5565987229347229,0.9187417030334472,0.9187417030334472,0.0,131.3477020263672,95.0,63896.75390625,0.0,1400.700927734375,1.0,279.0404968261719,283.2919311523437,300.5633544921875,304.6949157714844,293.1499938964844,293.1499938964844,278.75,33003.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919013500213623,1.0,0.0,0.0,3.5957489013671875,3.5957720279693604,8.627243346381874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.0791015625,0.0,1451.5570068359375,1895.4371337890625,0.0,2397.6240234375,0.8903396129608154,1.0,0.0,3.0,1.0,0.0
17691000,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.784561276435852,0.2949628531932831,0.2685627043247223,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.886570930480957,0.4304359555244446,0.4104428589344024,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.667940080165863,0.4330002069473266,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8316764831542969,0.3531908094882965,0.3376441597938537,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6007094979286194,0.1299367845058441,0.6026036143302917,284.984130859375,284.95001220703125,303.562255859375,297.5867614746094,299.9989013671875,297.0223693847656,284.9789123535156,1.0,0.4872753024101257,0.8834763169288635,0.8834763169288635,1.0,1.0,-2.463701009750366,1.1171413660049438,1.346559762954712,0.5565987229347229,0.9187417030334472,0.9187417030334472,0.0,131.3477020263672,95.0,63896.75390625,0.0,1400.700927734375,1.0,279.0404968261719,283.2919311523437,300.5633544921875,304.6949157714844,293.1499938964844,293.1499938964844,278.75,33003.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919013500213623,1.0,0.0,0.0,3.5957489013671875,3.5957720279693604,8.627243346381874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.0791015625,0.0,1451.5570068359375,1895.4371337890625,0.0,2397.6240234375,0.8903396129608154,1.0,0.0,3.0,1.0,0.0
17691060,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7950761914253235,0.2923464775085449,0.2660619020462036,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8987433910369873,0.4269166588783264,0.4069927632808685,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.6719057559967041,0.4126344621181488,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8422431945800781,0.3505396544933319,0.3349892497062683,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6076791882514954,0.1279973983764648,0.5927380323410034,284.8889465332031,284.95001220703125,303.5232238769531,297.5782775878906,299.98175048828125,297.03143310546875,284.8900146484375,1.0,0.4743760228157043,0.8828917741775513,0.8828917741775513,1.0,1.0,-2.4170477390289307,1.0943262577056885,1.3227213621139526,0.5447779893875122,0.8107954859733582,0.8107954859733582,0.0,121.44698333740234,98.0,62855.23046875,0.0,1302.0458984375,1.0,278.7586364746094,283.2196044921875,300.57598876953125,304.7252502441406,293.1499938964844,293.1499938964844,279.04998779296875,40648.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953984141349792,1.0,0.0,0.0,3.368830919265747,3.3688530921936035,7.572716640424915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.865234375,0.0,1274.3739013671875,1895.4371337890625,0.0,2429.430419921875,0.8477516770362854,1.0,0.0,3.0,1.0,0.0
17691120,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7950761914253235,0.2923464775085449,0.2660619020462036,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8987433910369873,0.4269166588783264,0.4069927632808685,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.6719057559967041,0.4126344621181488,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8422431945800781,0.3505396544933319,0.3349892497062683,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6076791882514954,0.1279973983764648,0.5927380323410034,284.8889465332031,284.95001220703125,303.5232238769531,297.5782775878906,299.98175048828125,297.03143310546875,284.8900146484375,1.0,0.4743760228157043,0.8828917741775513,0.8828917741775513,1.0,1.0,-2.4170477390289307,1.0943262577056885,1.3227213621139526,0.5447779893875122,0.8107954859733582,0.8107954859733582,0.0,121.44698333740234,98.0,62855.23046875,0.0,1302.0458984375,1.0,278.7586364746094,283.2196044921875,300.57598876953125,304.7252502441406,293.1499938964844,293.1499938964844,279.04998779296875,40648.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953984141349792,1.0,0.0,0.0,3.368830919265747,3.3688530921936035,7.572716640424915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.865234375,0.0,1274.3739013671875,1895.4371337890625,0.0,2429.430419921875,0.8477516770362854,1.0,0.0,3.0,1.0,0.0
17691180,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8017069697380066,0.2906728684902191,0.2641931474208832,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9062976241111756,0.4242394268512726,0.4040956199169159,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9990000128746032,0.6775972843170166,0.3999347388744354,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8488845825195312,0.348563939332962,0.3327771425247192,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.6112132668495178,0.1263335198163986,0.583949863910675,284.95611572265625,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.06005859375,284.9538879394531,1.0,0.4660759270191192,0.8823072910308838,0.8823072910308838,1.0,1.0,-2.3828325271606445,1.077661633491516,1.3051708936691284,0.5357862710952759,0.8581927418708801,0.8581927418708801,0.0,115.32198333740234,101.0,61463.6015625,0.0,1236.4691162109375,1.0,279.0404357910156,283.3094787597656,300.5335998535156,304.5145263671875,293.1499938964844,293.1499938964844,279.3500061035156,35160.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842565178871155,1.0,0.0,0.0,3.440491437911988,3.4405133724212646,7.898312333054491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.7412109375,0.0,1306.4088134765625,1895.4371337890625,0.0,2328.43994140625,0.8573344349861145,1.0,0.0,3.0,1.0,0.0
17691240,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8017069697380066,0.2906728684902191,0.2641931474208832,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9062976241111756,0.4242394268512726,0.4040956199169159,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9990000128746032,0.6775972843170166,0.3999347388744354,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8488845825195312,0.348563939332962,0.3327771425247192,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.6112132668495178,0.1263335198163986,0.583949863910675,284.95611572265625,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.06005859375,284.9538879394531,1.0,0.4660759270191192,0.8823072910308838,0.8823072910308838,1.0,1.0,-2.3828325271606445,1.077661633491516,1.3051708936691284,0.5357862710952759,0.8581927418708801,0.8581927418708801,0.0,115.32198333740234,101.0,61463.6015625,0.0,1236.4691162109375,1.0,279.0404357910156,283.3094787597656,300.5335998535156,304.5145263671875,293.1499938964844,293.1499938964844,279.3500061035156,35160.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842565178871155,1.0,0.0,0.0,3.440491437911988,3.4405133724212646,7.898312333054491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.7412109375,0.0,1306.4088134765625,1895.4371337890625,0.0,2328.43994140625,0.8573344349861145,1.0,0.0,3.0,1.0,0.0
17691300,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8035734295845032,0.2899093329906463,0.2633942365646362,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9084672927856444,0.4229971468448639,0.4028001129627228,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9990000128746032,0.6799472570419312,0.3960267007350921,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8507745265960693,0.3476596176624298,0.3318091630935669,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6118907332420349,0.1255645006895065,0.5800763964653015,285.0508117675781,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0744323730469,285.0519714355469,1.0,0.4631177484989166,0.88201504945755,0.88201504945755,1.0,1.0,-2.369801998138428,1.071316480636597,1.2984856367111206,0.5323322415351868,0.9374929666519164,0.9374929666519164,0.0,113.39404296875,101.0,60647.79296875,0.0,1213.5677490234375,1.0,279.2935791015625,283.4229431152344,300.514892578125,304.3626403808594,293.1499938964844,293.1499938964844,279.3500061035156,32081.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779837846755981,1.0,0.0,0.0,3.5082497596740723,3.5082716941833496,8.212479087887914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.236328125,0.0,1352.925537109375,1895.4371337890625,0.0,2272.056640625,0.8722297549247742,1.0,0.0,3.0,1.0,0.0
17691360,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8047739267349243,0.2891149818897247,0.262704998254776,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9098331332206726,0.4217482507228851,0.4016363024711609,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6818193793296814,0.3932704627513885,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.851986825466156,0.346752256155014,0.3309550583362579,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6120766401290894,0.1248132660984993,0.5765423774719238,285.0047912597656,284.95001220703125,303.44390869140625,297.5662841796875,299.9704284667969,297.0863647460937,284.9992370605469,1.0,0.4608047008514404,0.8818857669830322,0.8818857669830322,1.0,1.0,-2.3589906692504883,1.0660698413848877,1.2929208278656006,0.5294414758682251,0.934036135673523,0.934036135673523,0.0,111.99327850341795,104.0,60627.53125,0.0,1195.5352783203125,1.0,279.3409118652344,283.37469482421875,300.540283203125,304.4474792480469,293.1499938964844,293.1499938964844,279.04998779296875,32145.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776675283908844,1.0,0.0,0.0,3.596625328063965,3.5966482162475586,8.631449190943385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.966796875,0.0,1446.173828125,1895.4371337890625,0.0,2260.34130859375,0.8901901841163635,1.0,0.0,3.0,1.0,0.0
17691420,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8033945560455322,0.2864741384983063,0.2605417370796203,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9083401560783386,0.4182367920875549,0.3985443711280823,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.6827804446220398,0.3919927179813385,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8509281277656555,0.3440737128257751,0.328613132238388,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6097463369369507,0.1229279339313507,0.568475604057312,284.89520263671875,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.0841064453125,284.8990173339844,1.0,0.457534521818161,0.8816272616386414,0.8816272616386414,1.0,1.0,-2.3386383056640625,1.0561940670013428,1.2824442386627195,0.5240069627761841,0.825928807258606,0.825928807258606,0.0,110.87615203857422,107.0,60422.046875,0.0,1168.0390625,1.0,279.0583190917969,283.2819519042969,300.5714416503906,304.5479431152344,293.1499938964844,293.1499938964844,279.3500061035156,39880.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826829552650452,1.0,0.0,0.0,3.417987585067749,3.418010234832764,7.795325700499234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.5263671875,0.0,1317.2249755859375,1895.4371337890625,0.0,2314.26220703125,0.8577523827552795,1.0,0.0,3.0,1.0,0.0
17691480,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8033945560455322,0.2864741384983063,0.2605417370796203,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9083401560783386,0.4182367920875549,0.3985443711280823,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.6827804446220398,0.3919927179813385,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8509281277656555,0.3440737128257751,0.328613132238388,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6097463369369507,0.1229279339313507,0.568475604057312,284.89520263671875,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.0841064453125,284.8990173339844,1.0,0.457534521818161,0.8816272616386414,0.8816272616386414,1.0,1.0,-2.3386383056640625,1.0561940670013428,1.2824442386627195,0.5240069627761841,0.825928807258606,0.825928807258606,0.0,110.87615203857422,107.0,60422.046875,0.0,1168.0390625,1.0,279.0583190917969,283.2819519042969,300.5714416503906,304.5479431152344,293.1499938964844,293.1499938964844,279.3500061035156,39880.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826829552650452,1.0,0.0,0.0,3.417987585067749,3.418010234832764,7.795325700499234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.5263671875,0.0,1317.2249755859375,1895.4371337890625,0.0,2314.26220703125,0.8577523827552795,1.0,0.0,3.0,1.0,0.0
17691540,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8005601167678833,0.2846284508705139,0.258735179901123,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.904998242855072,0.415501207113266,0.395804226398468,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.6833309531211853,0.393312007188797,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8482780456542969,0.3420144319534302,0.3265387117862701,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6059696674346924,0.1212054938077926,0.560576319694519,284.97979736328125,284.95001220703125,303.36328125,297.5599975585937,299.9303283691406,297.0858459472656,284.9765014648437,1.0,0.4556609690189361,0.8813687562942505,0.8813687562942505,1.0,1.0,-2.32277512550354,1.048525333404541,1.274249792098999,0.5196366906166077,0.8971425294876099,0.8971425294876099,0.0,110.8940887451172,110.0,59688.46484375,0.0,1150.4107666015625,1.0,279.3411560058594,283.3747253417969,300.53387451171875,304.3887939453125,293.1499938964844,293.1499938964844,279.04998779296875,33736.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738067507743835,1.0,0.0,0.0,3.538359880447388,3.5383822917938232,8.35405444377102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.5966796875,0.0,1396.059814453125,1895.4371337890625,0.0,2234.717041015625,0.8782572746276855,1.0,0.0,3.0,1.0,0.0
17691600,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8005601167678833,0.2846284508705139,0.258735179901123,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.904998242855072,0.415501207113266,0.395804226398468,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.6833309531211853,0.393312007188797,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8482780456542969,0.3420144319534302,0.3265387117862701,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6059696674346924,0.1212054938077926,0.560576319694519,284.97979736328125,284.95001220703125,303.36328125,297.5599975585937,299.9303283691406,297.0858459472656,284.9765014648437,1.0,0.4556609690189361,0.8813687562942505,0.8813687562942505,1.0,1.0,-2.32277512550354,1.048525333404541,1.274249792098999,0.5196366906166077,0.8971425294876099,0.8971425294876099,0.0,110.8940887451172,110.0,59688.46484375,0.0,1150.4107666015625,1.0,279.3411560058594,283.3747253417969,300.53387451171875,304.3887939453125,293.1499938964844,293.1499938964844,279.04998779296875,33736.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738067507743835,1.0,0.0,0.0,3.538359880447388,3.5383822917938232,8.35405444377102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.5966796875,0.0,1396.059814453125,1895.4371337890625,0.0,2234.717041015625,0.8782572746276855,1.0,0.0,3.0,1.0,0.0
17691660,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7956274747848511,0.2820137143135071,0.2566132843494415,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8995696902275085,0.4120616018772125,0.3927963376045227,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6817334890365601,0.3971777558326721,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8437315225601196,0.3393574953079223,0.3242419064044952,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6005361676216125,0.11922238022089,0.5523192286491394,284.91015625,284.95001220703125,303.32257080078125,297.5587463378906,299.9019470214844,297.0701599121094,284.9124450683594,1.0,0.4547531008720398,0.8807624578475952,0.8807624578475952,1.0,1.0,-2.308579206466675,1.0416293144226074,1.266950011253357,0.5157099366188049,0.815777063369751,0.815777063369751,0.0,111.95694732666016,113.0,59536.30859375,0.0,1138.9190673828125,1.0,279.0590515136719,283.3157653808594,300.5634765625,304.4784545898437,293.1499938964844,293.1499938964844,279.3500061035156,39704.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786372900009155,1.0,0.0,0.0,3.3439650535583496,3.343986988067627,7.461339350811613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.6298828125,0.0,1243.9930419921875,1895.4371337890625,0.0,2277.9140625,0.8416651487350464,1.0,0.0,3.0,1.0,0.0
17691720,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7956274747848511,0.2820137143135071,0.2566132843494415,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8995696902275085,0.4120616018772125,0.3927963376045227,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6817334890365601,0.3971777558326721,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8437315225601196,0.3393574953079223,0.3242419064044952,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6005361676216125,0.11922238022089,0.5523192286491394,284.91015625,284.95001220703125,303.32257080078125,297.5587463378906,299.9019470214844,297.0701599121094,284.9124450683594,1.0,0.4547531008720398,0.8807624578475952,0.8807624578475952,1.0,1.0,-2.308579206466675,1.0416293144226074,1.266950011253357,0.5157099366188049,0.815777063369751,0.815777063369751,0.0,111.95694732666016,113.0,59536.30859375,0.0,1138.9190673828125,1.0,279.0590515136719,283.3157653808594,300.5634765625,304.4784545898437,293.1499938964844,293.1499938964844,279.3500061035156,39704.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786372900009155,1.0,0.0,0.0,3.3439650535583496,3.343986988067627,7.461339350811613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.6298828125,0.0,1243.9930419921875,1895.4371337890625,0.0,2277.9140625,0.8416651487350464,1.0,0.0,3.0,1.0,0.0
17691780,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7904243469238281,0.2800815403461456,0.2548224031925201,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8937329649925232,0.4092897474765777,0.3901214301586151,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.6801190972328186,0.4020176231861114,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8388354778289795,0.3372376263141632,0.3222014307975769,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.5945277214050293,0.1173952370882034,0.5442566871643066,284.9833984375,284.95001220703125,303.2816162109375,297.5585632324219,299.8775634765625,297.0613708496094,284.9799194335937,1.0,0.4545199275016784,0.8801561594009399,0.8801561594009399,1.0,1.0,-2.296889305114746,1.035961389541626,1.2609277963638306,0.5123869776725769,0.8840051889419556,0.8840051889419556,0.0,113.49279022216795,116.0,58924.30078125,0.0,1132.1234130859375,1.0,279.3404846191406,283.39703369140625,300.5323791503906,304.3358764648437,293.1499938964844,293.1499938964844,279.6499938964844,33560.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76983642578125,1.0,0.0,0.0,3.473295927047729,3.473317861557007,8.049647135521809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.6328125,0.0,1327.94921875,1895.4371337890625,0.0,2199.385498046875,0.863539457321167,1.0,0.0,3.0,1.0,0.0
17691840,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7904243469238281,0.2800815403461456,0.2548224031925201,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8937329649925232,0.4092897474765777,0.3901214301586151,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.6801190972328186,0.4020176231861114,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8388354778289795,0.3372376263141632,0.3222014307975769,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.5945277214050293,0.1173952370882034,0.5442566871643066,284.9833984375,284.95001220703125,303.2816162109375,297.5585632324219,299.8775634765625,297.0613708496094,284.9799194335937,1.0,0.4545199275016784,0.8801561594009399,0.8801561594009399,1.0,1.0,-2.296889305114746,1.035961389541626,1.2609277963638306,0.5123869776725769,0.8840051889419556,0.8840051889419556,0.0,113.49279022216795,116.0,58924.30078125,0.0,1132.1234130859375,1.0,279.3404846191406,283.39703369140625,300.5323791503906,304.3358764648437,293.1499938964844,293.1499938964844,279.6499938964844,33560.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76983642578125,1.0,0.0,0.0,3.473295927047729,3.473317861557007,8.049647135521809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.6328125,0.0,1327.94921875,1895.4371337890625,0.0,2199.385498046875,0.863539457321167,1.0,0.0,3.0,1.0,0.0
17691900,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7876894474029541,0.2791330516338348,0.2539741098880768,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8906603455543518,0.407940924167633,0.3888510465621948,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.6790958642959595,0.404749184846878,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8362708687782288,0.336208701133728,0.32123863697052,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.5913752913475037,0.1165000721812248,0.5403773784637451,285.0743408203125,284.95001220703125,303.2610778808594,297.558837890625,299.864990234375,297.0561828613281,285.07794189453125,1.0,0.4546122848987579,0.8798529505729675,0.8798529505729675,1.0,1.0,-2.2918083667755127,1.0334960222244265,1.2583123445510864,0.5109348297119141,0.9682422876358032,0.9682422876358032,0.0,114.41677856445312,116.0,58287.71484375,0.0,1130.1851806640625,1.0,279.59539794921875,283.5086975097656,300.5166320800781,304.205322265625,293.1499938964844,293.1499938964844,279.6499938964844,31220.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647563219070435,1.0,0.0,0.0,3.5558321475982666,3.555854320526123,8.436761618213495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.189453125,0.0,1396.0631103515625,1895.4371337890625,0.0,2154.418701171875,0.8820343613624573,1.0,0.0,3.0,1.0,0.0
17691960,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7850155234336853,0.2781903743743896,0.2532128691673279,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8876291513442993,0.4066068828105926,0.3876782357692718,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6779121160507202,0.4075618684291839,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8337480425834656,0.3351928293704986,0.3203568458557129,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.5882266163825989,0.1156173124909401,0.5366626381874084,285.0375671386719,284.95001220703125,303.2405090332031,297.559326171875,299.8524475097656,297.05108642578125,285.0311584472656,1.0,0.4548246562480926,0.8795129656791687,0.8795129656791687,1.0,1.0,-2.287341833114624,1.031325340270996,1.256016492843628,0.5096416473388672,0.9810616970062256,0.9810616970062256,0.0,115.39910125732422,119.0,58472.7265625,0.0,1129.1474609375,1.0,279.6415710449219,283.4615478515625,300.5442810058594,304.3061218261719,293.1499938964844,293.1499938964844,279.3500061035156,30987.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644907832145691,1.0,0.0,0.0,3.664622068405152,3.664645195007324,8.960900572674291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.4697265625,0.0,1511.839111328125,1895.4371337890625,0.0,2152.07568359375,0.904785454273224,1.0,0.0,3.0,1.0,0.0
17692020,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7778531908988953,0.2751226127147674,0.2508541941642761,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8798502683639526,0.4027682244777679,0.3844816386699676,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6730431914329529,0.4147572815418243,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.827221691608429,0.3321614563465118,0.3178764581680298,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.5804517865180969,0.1134299486875534,0.5279642343521118,284.8771057128906,284.95001220703125,303.19921875,297.5609741210937,299.8183288574219,297.0249938964844,284.882568359375,1.0,0.4553699195384979,0.8788329362869263,0.8788329362869263,1.0,1.0,-2.275887250900269,1.025741457939148,1.2501457929611206,0.5064806938171387,0.8452960848808289,0.8452960848808289,0.0,117.9544906616211,122.0,58671.3359375,0.0,1126.6268310546875,1.0,279.3574523925781,283.3177490234375,300.5828857421875,304.44598388671875,293.1499938964844,293.1499938964844,279.6499938964844,39599.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732810378074646,1.0,0.0,0.0,3.5365641117095947,3.536587715148926,8.345576816282119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.1171875,0.0,1436.685791015625,1895.4371337890625,0.0,2230.029296875,0.882976770401001,1.0,0.0,3.0,1.0,0.0
17692080,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7778531908988953,0.2751226127147674,0.2508541941642761,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8798502683639526,0.4027682244777679,0.3844816386699676,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6730431914329529,0.4147572815418243,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.827221691608429,0.3321614563465118,0.3178764581680298,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.5804517865180969,0.1134299486875534,0.5279642343521118,284.8771057128906,284.95001220703125,303.19921875,297.5609741210937,299.8183288574219,297.0249938964844,284.882568359375,1.0,0.4553699195384979,0.8788329362869263,0.8788329362869263,1.0,1.0,-2.275887250900269,1.025741457939148,1.2501457929611206,0.5064806938171387,0.8452960848808289,0.8452960848808289,0.0,117.9544906616211,122.0,58671.3359375,0.0,1126.6268310546875,1.0,279.3574523925781,283.3177490234375,300.5828857421875,304.44598388671875,293.1499938964844,293.1499938964844,279.6499938964844,39599.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732810378074646,1.0,0.0,0.0,3.5365641117095947,3.536587715148926,8.345576816282119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.1171875,0.0,1436.685791015625,1895.4371337890625,0.0,2230.029296875,0.882976770401001,1.0,0.0,3.0,1.0,0.0
17692140,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7711412310600281,0.2729210555553436,0.2487543523311615,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8724308013916016,0.3997225165367126,0.3814922273159027,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6683743000030518,0.4219523966312408,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8209079504013062,0.3297589123249054,0.3155303001403808,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5725459456443787,0.11141037940979,0.5191018581390381,284.9900817871094,284.95001220703125,303.1578674316406,297.5633544921875,299.79132080078125,297.0116882324219,284.9867553710937,1.0,0.4560494124889374,0.8781529068946838,0.8781529068946838,1.0,1.0,-2.2649500370025635,1.0204194784164429,1.2445305585861206,0.5034145712852478,0.9355617165565492,0.9355617165565492,0.0,120.57565307617188,110.0,58028.48828125,0.0,1124.92431640625,1.0,279.6419677734375,283.434326171875,300.54156494140625,304.2879943847656,293.1499938964844,293.1499938964844,279.3500061035156,33357.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764991819858551,1.0,0.0,0.0,3.659313678741455,3.659337282180786,8.934958941608784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.6982421875,0.0,1523.7305908203125,1895.4371337890625,0.0,2156.497314453125,0.9052783846855164,1.0,0.0,3.0,1.0,0.0
17692200,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7711412310600281,0.2729210555553436,0.2487543523311615,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8724308013916016,0.3997225165367126,0.3814922273159027,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6683743000030518,0.4219523966312408,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8209079504013062,0.3297589123249054,0.3155303001403808,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5725459456443787,0.11141037940979,0.5191018581390381,284.9900817871094,284.95001220703125,303.1578674316406,297.5633544921875,299.79132080078125,297.0116882324219,284.9867553710937,1.0,0.4560494124889374,0.8781529068946838,0.8781529068946838,1.0,1.0,-2.2649500370025635,1.0204194784164429,1.2445305585861206,0.5034145712852478,0.9355617165565492,0.9355617165565492,0.0,120.57565307617188,110.0,58028.48828125,0.0,1124.92431640625,1.0,279.6419677734375,283.434326171875,300.54156494140625,304.2879943847656,293.1499938964844,293.1499938964844,279.3500061035156,33357.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764991819858551,1.0,0.0,0.0,3.659313678741455,3.659337282180786,8.934958941608784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.6982421875,0.0,1523.7305908203125,1895.4371337890625,0.0,2156.497314453125,0.9052783846855164,1.0,0.0,3.0,1.0,0.0
