time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7697651982307434,0.2699491083621979,0.2462625652551651,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8712136149406433,0.3959359228610992,0.3781105577945709,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6626247763633728,0.4199499487876892,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8199194073677063,0.3267270028591156,0.3128270506858825,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.5692192316055298,0.1091846749186515,0.5092933773994446,284.8856506347656,284.95001220703125,303.11639404296875,297.5663757324219,299.7645874023437,297.00152587890625,284.890625,1.0,0.4514751136302948,0.8775004148483276,0.8775004148483276,1.0,1.0,-2.240478515625,1.0084707736968994,1.232007622718811,0.4971194267272949,0.8251737356185913,0.8251737356185913,0.0,119.04486083984376,98.0,57752.51171875,0.0,1092.8575439453125,1.0,279.3578796386719,283.34967041015625,300.5743408203125,304.382080078125,293.1499938964844,293.1499938964844,279.6499938964844,40829.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707176208496094,1.0,0.0,0.0,3.455232620239258,3.455255508422852,7.966138468873396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.244140625,0.0,1361.292724609375,1895.4371337890625,0.0,2207.21337890625,0.8667032718658447,1.0,0.0,3.0,1.0,0.0
17692320,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7697651982307434,0.2699491083621979,0.2462625652551651,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8712136149406433,0.3959359228610992,0.3781105577945709,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6626247763633728,0.4199499487876892,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8199194073677063,0.3267270028591156,0.3128270506858825,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.5692192316055298,0.1091846749186515,0.5092933773994446,284.8856506347656,284.95001220703125,303.11639404296875,297.5663757324219,299.7645874023437,297.00152587890625,284.890625,1.0,0.4514751136302948,0.8775004148483276,0.8775004148483276,1.0,1.0,-2.240478515625,1.0084707736968994,1.232007622718811,0.4971194267272949,0.8251737356185913,0.8251737356185913,0.0,119.04486083984376,98.0,57752.51171875,0.0,1092.8575439453125,1.0,279.3578796386719,283.34967041015625,300.5743408203125,304.382080078125,293.1499938964844,293.1499938964844,279.6499938964844,40829.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707176208496094,1.0,0.0,0.0,3.455232620239258,3.455255508422852,7.966138468873396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.244140625,0.0,1361.292724609375,1895.4371337890625,0.0,2207.21337890625,0.8667032718658447,1.0,0.0,3.0,1.0,0.0
17692380,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7734485864639282,0.2678108215332031,0.2439997196197509,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8756011128425598,0.3928987979888916,0.3749060928821563,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.6603139638900757,0.4102381467819214,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8237790465354919,0.324296623468399,0.3102227747440338,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.5700298547744751,0.107187919318676,0.4992538094520569,284.9713439941406,284.95001220703125,303.0749206542969,297.5699157714844,299.74188232421875,297.000244140625,284.9668884277344,1.0,0.4434835910797119,0.8768479824066162,0.8768479824066162,1.0,1.0,-2.2070624828338623,0.9922165274620056,1.214845895767212,0.4884177148342132,0.8928948640823364,0.8928948640823364,0.0,114.14065551757812,101.0,56611.046875,0.0,1039.4488525390625,1.0,279.64141845703125,283.4468688964844,300.53631591796875,304.2035217285156,293.1499938964844,293.1499938964844,279.95001220703125,34307.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602041363716125,1.0,0.0,0.0,3.557607889175415,3.557630777359009,8.445190928796364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.8642578125,0.0,1420.4415283203125,1895.4371337890625,0.0,2114.36328125,0.8829182386398315,1.0,0.0,3.0,1.0,0.0
17692440,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7734485864639282,0.2678108215332031,0.2439997196197509,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8756011128425598,0.3928987979888916,0.3749060928821563,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.6603139638900757,0.4102381467819214,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8237790465354919,0.324296623468399,0.3102227747440338,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.5700298547744751,0.107187919318676,0.4992538094520569,284.9713439941406,284.95001220703125,303.0749206542969,297.5699157714844,299.74188232421875,297.000244140625,284.9668884277344,1.0,0.4434835910797119,0.8768479824066162,0.8768479824066162,1.0,1.0,-2.2070624828338623,0.9922165274620056,1.214845895767212,0.4884177148342132,0.8928948640823364,0.8928948640823364,0.0,114.14065551757812,101.0,56611.046875,0.0,1039.4488525390625,1.0,279.64141845703125,283.4468688964844,300.53631591796875,304.2035217285156,293.1499938964844,293.1499938964844,279.95001220703125,34307.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602041363716125,1.0,0.0,0.0,3.557607889175415,3.557630777359009,8.445190928796364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.8642578125,0.0,1420.4415283203125,1895.4371337890625,0.0,2114.36328125,0.8829182386398315,1.0,0.0,3.0,1.0,0.0
17692500,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.774499773979187,0.2668312788009643,0.2430169731378555,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8768343925476074,0.3914635479450226,0.3734482526779175,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9990000128746032,0.6601094603538513,0.4069485366344452,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8248692154884338,0.323151558637619,0.3090461492538452,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.569758415222168,0.1062510684132576,0.4946724474430084,285.06378173828125,284.95001220703125,303.0541687011719,297.57183837890625,299.7313232421875,297.00048828125,285.0686950683594,1.0,0.4407466351985931,0.8765217065811157,0.8765217065811157,1.0,1.0,-2.193254947662353,0.9855257868766784,1.2077292203903198,0.4847097992897033,0.9737042784690856,0.9737042784690856,0.0,112.4292449951172,101.0,55691.8203125,0.0,1018.9723510742188,1.0,279.8976135253906,283.5671691894531,300.5177917480469,304.0516967773437,293.1499938964844,293.1499938964844,279.95001220703125,32089.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537081241607666,1.0,0.0,0.0,3.6216728687286377,3.6216959953308105,8.752089684094244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.80078125,0.0,1472.8525390625,1895.4371337890625,0.0,2057.61669921875,0.8975136876106262,1.0,0.0,3.0,1.0,0.0
17692560,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7748969197273254,0.2659048438072204,0.242176815867424,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8772681355476379,0.3900825679302215,0.3721364438533783,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.6599770784378052,0.4049281179904938,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8252713084220886,0.3220519423484802,0.3079942166805267,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.5689294338226318,0.1053516715764999,0.4904638826847076,285.03240966796875,284.95001220703125,303.033447265625,297.5738525390625,299.7214660644531,297.0014953613281,285.025634765625,1.0,0.4385654032230377,0.8765149712562561,0.8765149712562561,1.0,1.0,-2.181922435760498,0.9800488352775574,1.201873540878296,0.481718897819519,0.9878095984458924,0.9878095984458924,0.0,111.30547332763672,104.0,55671.54296875,0.0,1003.3751831054688,1.0,279.9421691894531,283.5248107910156,300.5462341308594,304.13739013671875,293.1499938964844,293.1499938964844,279.6499938964844,31623.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521254420280457,1.0,0.0,0.0,3.720278739929199,3.720302581787109,9.235155857822974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.765625,0.0,1579.3961181640625,1895.4371337890625,0.0,2043.867431640625,0.9178151488304138,1.0,0.0,3.0,1.0,0.0
17692620,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7724856734275818,0.2628822028636932,0.2397504150867462,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8748124241828918,0.3861734867095947,0.3687547445297241,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.6570906043052673,0.4045833051204681,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8231971859931946,0.3188689947128296,0.3052532076835632,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.564716637134552,0.1031905710697174,0.4812423884868622,284.8639831542969,284.95001220703125,302.99200439453125,297.578125,299.6989440917969,296.99822998046875,284.8705139160156,1.0,0.4354443550109863,0.8765013813972473,0.8765013813972473,1.0,1.0,-2.160164833068848,0.9695278406143188,1.1906368732452393,0.4760321378707886,0.8405990600585938,0.8405990600585938,0.0,110.56169128417967,107.0,55571.1796875,0.0,979.0194091796876,1.0,279.6571350097656,283.3810729980469,300.591552734375,304.2611083984375,293.1499938964844,293.1499938964844,279.95001220703125,40645.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75935959815979,1.0,0.0,0.0,3.560713529586792,3.560737609863281,8.459941795990744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.0205078125,0.0,1469.988037109375,1895.4371337890625,0.0,2106.9580078125,0.8890520334243774,1.0,0.0,3.0,1.0,0.0
17692680,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7724856734275818,0.2628822028636932,0.2397504150867462,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8748124241828918,0.3861734867095947,0.3687547445297241,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.6570906043052673,0.4045833051204681,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8231971859931946,0.3188689947128296,0.3052532076835632,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.564716637134552,0.1031905710697174,0.4812423884868622,284.8639831542969,284.95001220703125,302.99200439453125,297.578125,299.6989440917969,296.99822998046875,284.8705139160156,1.0,0.4354443550109863,0.8765013813972473,0.8765013813972473,1.0,1.0,-2.160164833068848,0.9695278406143188,1.1906368732452393,0.4760321378707886,0.8405990600585938,0.8405990600585938,0.0,110.56169128417967,107.0,55571.1796875,0.0,979.0194091796876,1.0,279.6571350097656,283.3810729980469,300.591552734375,304.2611083984375,293.1499938964844,293.1499938964844,279.95001220703125,40645.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75935959815979,1.0,0.0,0.0,3.560713529586792,3.560737609863281,8.459941795990744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.0205078125,0.0,1469.988037109375,1895.4371337890625,0.0,2106.9580078125,0.8890520334243774,1.0,0.0,3.0,1.0,0.0
17692740,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7688590288162231,0.2607103884220123,0.237588033080101,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8708337545394897,0.3830515742301941,0.3655996322631836,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.654069721698761,0.4065816402435303,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8197479248046875,0.3163087368011474,0.3026669323444366,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.5591246485710144,0.1011961996555328,0.4720997214317322,284.98748779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6782531738281,296.9974670410156,284.9838256835937,1.0,0.4335821568965912,0.8764878511428833,0.8764878511428833,1.0,1.0,-2.142085790634156,0.9608038663864136,1.1812820434570312,0.4712511599063873,0.9334695935249328,0.9334695935249328,0.0,110.8542022705078,110.0,54714.3671875,0.0,962.4146118164062,1.0,279.94207763671875,283.50732421875,300.5513000488281,304.0907287597656,293.1499938964844,293.1499938964844,279.6499938964844,33677.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489810585975647,1.0,0.0,0.0,3.6702687740325928,3.670292377471924,8.988536706056038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.7734375,0.0,1538.3616943359375,1895.4371337890625,0.0,2016.6424560546875,0.907978355884552,1.0,0.0,3.0,1.0,0.0
17692800,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7688590288162231,0.2607103884220123,0.237588033080101,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8708337545394897,0.3830515742301941,0.3655996322631836,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.654069721698761,0.4065816402435303,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8197479248046875,0.3163087368011474,0.3026669323444366,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.5591246485710144,0.1011961996555328,0.4720997214317322,284.98748779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6782531738281,296.9974670410156,284.9838256835937,1.0,0.4335821568965912,0.8764878511428833,0.8764878511428833,1.0,1.0,-2.142085790634156,0.9608038663864136,1.1812820434570312,0.4712511599063873,0.9334695935249328,0.9334695935249328,0.0,110.8542022705078,110.0,54714.3671875,0.0,962.4146118164062,1.0,279.94207763671875,283.50732421875,300.5513000488281,304.0907287597656,293.1499938964844,293.1499938964844,279.6499938964844,33677.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489810585975647,1.0,0.0,0.0,3.6702687740325928,3.670292377471924,8.988536706056038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.7734375,0.0,1538.3616943359375,1895.4371337890625,0.0,2016.6424560546875,0.907978355884552,1.0,0.0,3.0,1.0,0.0
17692860,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7637807130813599,0.2578152418136596,0.2352513074874878,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8652949929237366,0.3792515099048614,0.362290471792221,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.648676335811615,0.4106586277484894,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8148298859596252,0.3131557106971741,0.2999425530433655,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.5522710084915161,0.0989909172058105,0.4628713726997375,284.8856506347656,284.95001220703125,302.909423828125,297.587158203125,299.6567077636719,296.99481201171875,284.8924255371094,1.0,0.432631105184555,0.8764218688011169,0.8764218688011169,1.0,1.0,-2.1258468627929688,0.9529526829719543,1.1728941202163696,0.4670080542564392,0.8235177397727966,0.8235177397727966,0.0,112.04249572753906,98.0,54504.37890625,0.0,951.0371704101562,1.0,279.6578369140625,283.4271545410156,300.5920715332031,304.1893615722656,293.1499938964844,293.1499938964844,279.95001220703125,41177.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542222738265991,1.0,0.0,0.0,3.45206880569458,3.452091932296753,7.951556995067222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.771484375,0.0,1360.5478515625,1895.4371337890625,0.0,2062.08984375,0.8664101958274841,1.0,0.0,3.0,1.0,0.0
17692920,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7637807130813599,0.2578152418136596,0.2352513074874878,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8652949929237366,0.3792515099048614,0.362290471792221,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.648676335811615,0.4106586277484894,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8148298859596252,0.3131557106971741,0.2999425530433655,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.5522710084915161,0.0989909172058105,0.4628713726997375,284.8856506347656,284.95001220703125,302.909423828125,297.587158203125,299.6567077636719,296.99481201171875,284.8924255371094,1.0,0.432631105184555,0.8764218688011169,0.8764218688011169,1.0,1.0,-2.1258468627929688,0.9529526829719543,1.1728941202163696,0.4670080542564392,0.8235177397727966,0.8235177397727966,0.0,112.04249572753906,98.0,54504.37890625,0.0,951.0371704101562,1.0,279.6578369140625,283.4271545410156,300.5920715332031,304.1893615722656,293.1499938964844,293.1499938964844,279.95001220703125,41177.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542222738265991,1.0,0.0,0.0,3.45206880569458,3.452091932296753,7.951556995067222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.771484375,0.0,1360.5478515625,1895.4371337890625,0.0,2062.08984375,0.8664101958274841,1.0,0.0,3.0,1.0,0.0
17692980,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7643870115280151,0.255710631608963,0.2331076264381408,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8660961985588074,0.3761644959449768,0.3591285645961761,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.6445095539093018,0.4059455096721649,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8155087828636169,0.31056809425354,0.2972749173641205,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5499763488769531,0.096926175057888,0.4529988169670105,284.9822998046875,284.95001220703125,302.86834716796875,297.5917358398437,299.635009765625,296.9938049316406,284.9773864746094,1.0,0.4268784821033478,0.8763558864593506,0.8763558864593506,1.0,1.0,-2.0987637042999268,0.9398346543312072,1.1589291095733645,0.460072785615921,0.9031235575675964,0.9031235575675964,0.0,109.43148040771484,101.0,53538.87890625,0.0,915.920654296875,1.0,279.9413452148437,283.52642822265625,300.5570678710937,304.02716064453125,293.1499938964844,293.1499938964844,279.6499938964844,33860.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433571219444275,1.0,0.0,0.0,3.5721352100372314,3.572158098220825,8.514302862749901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.697265625,0.0,1432.58642578125,1895.4371337890625,0.0,1968.2623291015625,0.8859447836875916,1.0,0.0,3.0,1.0,0.0
17693040,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7643870115280151,0.255710631608963,0.2331076264381408,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8660961985588074,0.3761644959449768,0.3591285645961761,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.6445095539093018,0.4059455096721649,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8155087828636169,0.31056809425354,0.2972749173641205,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5499763488769531,0.096926175057888,0.4529988169670105,284.9822998046875,284.95001220703125,302.86834716796875,297.5917358398437,299.635009765625,296.9938049316406,284.9773864746094,1.0,0.4268784821033478,0.8763558864593506,0.8763558864593506,1.0,1.0,-2.0987637042999268,0.9398346543312072,1.1589291095733645,0.460072785615921,0.9031235575675964,0.9031235575675964,0.0,109.43148040771484,101.0,53538.87890625,0.0,915.920654296875,1.0,279.9413452148437,283.52642822265625,300.5570678710937,304.02716064453125,293.1499938964844,293.1499938964844,279.6499938964844,33860.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433571219444275,1.0,0.0,0.0,3.5721352100372314,3.572158098220825,8.514302862749901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.697265625,0.0,1432.58642578125,1895.4371337890625,0.0,1968.2623291015625,0.8859447836875916,1.0,0.0,3.0,1.0,0.0
17693100,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7640693187713623,0.2543326914310455,0.2320423275232315,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8657903075218201,0.3743113875389099,0.3575558066368103,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.9990000128746032,0.6424858570098877,0.4045962393283844,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8152233362197876,0.3090294897556305,0.2959616780281067,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.548316240310669,0.0958337932825088,0.4482216536998749,284.8400573730469,284.95001220703125,302.847900390625,297.5939636230469,299.6241149902344,296.99285888671875,284.83282470703125,1.0,0.424978494644165,0.876322865486145,0.876322865486145,1.0,1.0,-2.086654663085937,0.9339978694915771,1.1526567935943604,0.4568723142147064,0.7972974181175232,0.7972974181175232,0.0,108.57048034667967,101.0,53713.390625,0.0,901.56201171875,1.0,279.6999816894531,283.3834228515625,300.613037109375,304.21337890625,293.1499938964844,293.1499938964844,279.6499938964844,40241.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482435703277588,1.0,0.0,0.0,3.486408233642578,3.48643159866333,8.110540079542261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.447265625,0.0,1388.979736328125,1895.4371337890625,0.0,2010.275146484375,0.8689326047897339,1.0,0.0,3.0,1.0,0.0
17693160,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.762559711933136,0.2528761029243469,0.2307169139385223,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8642372488975525,0.3723726868629455,0.3557161688804626,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6401734352111816,0.4046921730041504,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.813808798789978,0.3074152171611786,0.2944303452968597,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5456779599189758,0.0946963131427764,0.4431528747081756,284.8973388671875,284.95001220703125,302.8274841308594,297.59619140625,299.613037109375,296.9913635253906,284.9029541015625,1.0,0.4234220087528229,0.8763837218284607,0.8763837218284607,1.0,1.0,-2.0750410556793213,0.9283983111381532,1.1466426849365234,0.4538520872592926,0.8051871657371521,0.8051871657371521,0.0,108.30043029785156,89.0,53067.4609375,0.0,889.8846435546875,1.0,279.6591796875,283.4692077636719,300.5950622558594,304.1029968261719,293.1499938964844,293.1499938964844,279.95001220703125,41124.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474029064178467,1.0,0.0,0.0,3.327411413192749,3.3274333477020264,7.387650384771405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.2998046875,0.0,1237.9661865234375,1895.4371337890625,0.0,2003.025146484375,0.8395382761955261,1.0,0.0,3.0,1.0,0.0
17693220,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7654296159744263,0.2507435977458954,0.2285334914922714,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8676160573959351,0.36923947930336,0.3524881899356842,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.637397050857544,0.3963527381420135,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8168137073516846,0.3048024475574493,0.2917145788669586,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.5451672673225403,0.0926370620727539,0.4330428540706634,284.9741516113281,284.95001220703125,302.7868347167969,297.6004333496094,299.59136962890625,296.9908447265625,284.96875,1.0,0.4158600270748138,0.876505434513092,0.876505434513092,1.0,1.0,-2.0431325435638428,0.9129884243011476,1.1301442384719849,0.4456785321235657,0.8702605962753296,0.8702605962753296,0.0,104.19731903076172,92.0,52028.90234375,0.0,846.6475219726562,1.0,279.9403381347656,283.55108642578125,300.5610046386719,303.93829345703125,293.1499938964844,293.1499938964844,280.25,34082.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735675036907196,1.0,0.0,0.0,3.4464266300201416,3.44644832611084,7.925585805423907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.6337890625,0.0,1304.7091064453125,1895.4371337890625,0.0,1902.8565673828125,0.8578829765319824,1.0,0.0,3.0,1.0,0.0
17693280,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7654296159744263,0.2507435977458954,0.2285334914922714,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8676160573959351,0.36923947930336,0.3524881899356842,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.637397050857544,0.3963527381420135,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8168137073516846,0.3048024475574493,0.2917145788669586,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.5451672673225403,0.0926370620727539,0.4330428540706634,284.9741516113281,284.95001220703125,302.7868347167969,297.6004333496094,299.59136962890625,296.9908447265625,284.96875,1.0,0.4158600270748138,0.876505434513092,0.876505434513092,1.0,1.0,-2.0431325435638428,0.9129884243011476,1.1301442384719849,0.4456785321235657,0.8702605962753296,0.8702605962753296,0.0,104.19731903076172,92.0,52028.90234375,0.0,846.6475219726562,1.0,279.9403381347656,283.55108642578125,300.5610046386719,303.93829345703125,293.1499938964844,293.1499938964844,280.25,34082.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735675036907196,1.0,0.0,0.0,3.4464266300201416,3.44644832611084,7.925585805423907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.6337890625,0.0,1304.7091064453125,1895.4371337890625,0.0,1902.8565673828125,0.8578829765319824,1.0,0.0,3.0,1.0,0.0
17693340,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7662683725357056,0.248730257153511,0.2266445308923721,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8685691952705383,0.3662409484386444,0.3495731651782989,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.6359789967536926,0.3917872905731201,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8176247477531433,0.3022877275943756,0.2892604768276214,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5430039167404175,0.0907224863767623,0.4239709675312042,285.0311584472656,284.95001220703125,302.7464599609375,297.6044006347656,299.5713806152344,296.9918212890625,285.02325439453125,1.0,0.411182552576065,0.8766271471977234,0.8766271471977234,1.0,1.0,-2.0180280208587646,0.9009212851524352,1.117106795310974,0.4390823543071747,0.9621763825416564,0.9621763825416564,0.0,101.78463745117188,95.0,51162.30078125,0.0,816.2544555664062,1.0,280.2413635253906,283.6214904785156,300.5740051269531,303.88116455078125,293.1499938964844,293.1499938964844,279.95001220703125,31167.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269172668457031,1.0,0.0,0.0,3.624840259552002,3.624863147735596,8.767404438003723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8798828125,0.0,1469.45068359375,1895.4371337890625,0.0,1829.3057861328125,0.895865261554718,1.0,0.0,3.0,1.0,0.0
17693400,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7662683725357056,0.248730257153511,0.2266445308923721,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8685691952705383,0.3662409484386444,0.3495731651782989,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9990000128746032,0.6359789967536926,0.3917872905731201,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8176247477531433,0.3022877275943756,0.2892604768276214,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5430039167404175,0.0907224863767623,0.4239709675312042,285.0311584472656,284.95001220703125,302.7464599609375,297.6044006347656,299.5713806152344,296.9918212890625,285.02325439453125,1.0,0.411182552576065,0.8766271471977234,0.8766271471977234,1.0,1.0,-2.0180280208587646,0.9009212851524352,1.117106795310974,0.4390823543071747,0.9621763825416564,0.9621763825416564,0.0,101.78463745117188,95.0,51162.30078125,0.0,816.2544555664062,1.0,280.2413635253906,283.6214904785156,300.5740051269531,303.88116455078125,293.1499938964844,293.1499938964844,279.95001220703125,31167.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269172668457031,1.0,0.0,0.0,3.624840259552002,3.624863147735596,8.767404438003723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8798828125,0.0,1469.45068359375,1895.4371337890625,0.0,1829.3057861328125,0.895865261554718,1.0,0.0,3.0,1.0,0.0
17693460,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7634345293045044,0.2456696927547454,0.224166914820671,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8656080961227417,0.362220823764801,0.3460680842399597,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.6319375038146973,0.391844630241394,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8149251341819763,0.2988976240158081,0.2863055765628814,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.5379513502120972,0.0885184779763221,0.4145491421222687,284.8665771484375,284.95001220703125,302.7063903808594,297.60797119140625,299.55029296875,296.98992919921875,284.875,1.0,0.4082057476043701,0.8770754933357239,0.8770754933357239,1.0,1.0,-1.9960492849349976,0.8903704285621643,1.105678915977478,0.4334165751934051,0.8175097107887268,0.8175097107887268,0.0,101.24861145019533,98.0,50913.765625,0.0,795.5264282226562,1.0,279.9578552246094,283.49005126953125,300.6229553222656,304.00128173828125,293.1499938964844,293.1499938964844,280.25,41242.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348034977912903,1.0,0.0,0.0,3.4379355907440186,3.4379584789276123,7.886580419835809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.748046875,0.0,1346.731201171875,1895.4371337890625,0.0,1895.4873046875,0.8626906871795654,1.0,0.0,3.0,1.0,0.0
17693520,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7634345293045044,0.2456696927547454,0.224166914820671,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8656080961227417,0.362220823764801,0.3460680842399597,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.6319375038146973,0.391844630241394,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8149251341819763,0.2988976240158081,0.2863055765628814,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.5379513502120972,0.0885184779763221,0.4145491421222687,284.8665771484375,284.95001220703125,302.7063903808594,297.60797119140625,299.55029296875,296.98992919921875,284.875,1.0,0.4082057476043701,0.8770754933357239,0.8770754933357239,1.0,1.0,-1.9960492849349976,0.8903704285621643,1.105678915977478,0.4334165751934051,0.8175097107887268,0.8175097107887268,0.0,101.24861145019533,98.0,50913.765625,0.0,795.5264282226562,1.0,279.9578552246094,283.49005126953125,300.6229553222656,304.00128173828125,293.1499938964844,293.1499938964844,280.25,41242.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348034977912903,1.0,0.0,0.0,3.4379355907440186,3.4379584789276123,7.886580419835809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.748046875,0.0,1346.731201171875,1895.4371337890625,0.0,1895.4873046875,0.8626906871795654,1.0,0.0,3.0,1.0,0.0
17693580,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7594820857048035,0.2434304505586624,0.2219595909118652,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8612194657325745,0.3589586913585663,0.3427983224391937,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.627763032913208,0.3941353857517242,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8108359575271606,0.296123594045639,0.2835303843021393,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.5316022634506226,0.0864272490143776,0.4050605297088623,284.9862976074219,284.95001220703125,302.66668701171875,297.61102294921875,299.5304260253906,296.9892578125,284.9818115234375,1.0,0.406436562538147,0.8775238990783691,0.8775238990783691,1.0,1.0,-1.977491021156311,0.8814849257469177,1.0960060358047483,0.4285971820354461,0.9083412289619446,0.9083412289619446,0.0,101.66322326660156,101.0,50138.6640625,0.0,781.2344970703125,1.0,280.2412109375,283.6051330566406,300.5768127441406,303.8311462402344,293.1499938964844,293.1499938964844,279.95001220703125,33431.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236393690109253,1.0,0.0,0.0,3.565094232559204,3.565117120742798,8.48077092996391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.4052734375,0.0,1421.9715576171875,1895.4371337890625,0.0,1802.069091796875,0.8841211795806885,1.0,0.0,3.0,1.0,0.0
17693640,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7594820857048035,0.2434304505586624,0.2219595909118652,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8612194657325745,0.3589586913585663,0.3427983224391937,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.627763032913208,0.3941353857517242,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8108359575271606,0.296123594045639,0.2835303843021393,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.5316022634506226,0.0864272490143776,0.4050605297088623,284.9862976074219,284.95001220703125,302.66668701171875,297.61102294921875,299.5304260253906,296.9892578125,284.9818115234375,1.0,0.406436562538147,0.8775238990783691,0.8775238990783691,1.0,1.0,-1.977491021156311,0.8814849257469177,1.0960060358047483,0.4285971820354461,0.9083412289619446,0.9083412289619446,0.0,101.66322326660156,101.0,50138.6640625,0.0,781.2344970703125,1.0,280.2412109375,283.6051330566406,300.5768127441406,303.8311462402344,293.1499938964844,293.1499938964844,279.95001220703125,33431.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236393690109253,1.0,0.0,0.0,3.565094232559204,3.565117120742798,8.48077092996391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.4052734375,0.0,1421.9715576171875,1895.4371337890625,0.0,1802.069091796875,0.8841211795806885,1.0,0.0,3.0,1.0,0.0
17693700,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7571923732757568,0.2420394569635391,0.22091905772686,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8586418032646179,0.3570712208747864,0.3412311971187591,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9990000128746032,0.6248045563697815,0.3959201276302337,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.808375358581543,0.2945265769958496,0.2822046279907226,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.5281693339347839,0.0853133127093315,0.4004408121109009,284.8426818847656,284.95001220703125,302.64697265625,297.61236572265625,299.5203552246094,296.9883728027344,284.8323669433594,1.0,0.405919075012207,0.8777480721473694,0.8777480721473694,1.0,1.0,-1.9693635702133176,0.8775913715362549,1.091772198677063,0.4265124201774597,0.8035150170326233,0.8035150170326233,0.0,102.15182495117188,101.0,50466.69140625,0.0,776.0693359375,1.0,279.9999389648437,283.4535217285156,300.6363830566406,304.0274658203125,293.1499938964844,293.1499938964844,279.95001220703125,39437.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292311191558838,1.0,0.0,0.0,3.496956825256348,3.4969799518585205,8.159693720699579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.6318359375,0.0,1394.1134033203125,1895.4371337890625,0.0,1848.629638671875,0.8706926107406616,1.0,0.0,3.0,1.0,0.0
17693760,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7541787028312683,0.2405319064855575,0.2196000814437866,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8553562760353088,0.3550626933574676,0.3393791317939758,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.6213390827178955,0.3984105587005615,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8051465749740601,0.2928141951560974,0.2806364595890045,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.5241708755493164,0.0841269120573997,0.395393818616867,284.89080810546875,284.95001220703125,302.6273498535156,297.613525390625,299.50982666015625,296.9866943359375,284.8984375,1.0,0.4055495858192444,0.8779440522193909,0.8779440522193909,1.0,1.0,-1.9606024026870728,0.8733929991722107,1.0872094631195068,0.4242576658725738,0.8033138513565063,0.8033138513565063,0.0,102.90389251708984,89.0,49847.6953125,0.0,771.28857421875,1.0,279.9591369628906,283.5384216308594,300.6181945800781,303.9236755371094,293.1499938964844,293.1499938964844,280.25,41382.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290824055671692,1.0,0.0,0.0,3.3251407146453857,3.325162649154663,7.377569772870629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.767578125,0.0,1237.5794677734375,1895.4371337890625,0.0,1847.385009765625,0.8391766548156738,1.0,0.0,3.0,1.0,0.0
17693820,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7544811964035034,0.2383349239826202,0.2174016386270523,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8557977080345154,0.3518231809139251,0.3360972106456756,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6161977052688599,0.3939343988895416,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8054605722427368,0.2900195717811584,0.2778002321720123,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5209825038909912,0.0819245278835296,0.3849762082099914,284.9806213378906,284.95001220703125,302.58843994140625,297.6153259277344,299.48895263671875,296.9853515625,284.97467041015625,1.0,0.3997761607170105,0.8783359527587891,0.8783359527587891,1.0,1.0,-1.9327399730682373,0.8600064516067505,1.0727335214614868,0.4171636998653412,0.8782163262367249,0.8782163262367249,0.0,100.48812103271484,77.0,48928.921875,0.0,740.4509887695312,1.0,280.2403259277344,283.6248474121094,300.577392578125,303.7611389160156,293.1499938964844,293.1499938964844,280.54998779296875,33671.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174686193466187,1.0,0.0,0.0,3.458615303039551,3.458637237548828,7.981744829521631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.703125,0.0,1313.9761962890625,1895.4371337890625,0.0,1751.244384765625,0.8603549599647522,1.0,0.0,3.0,1.0,0.0
17693880,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7544811964035034,0.2383349239826202,0.2174016386270523,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8557977080345154,0.3518231809139251,0.3360972106456756,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.6161977052688599,0.3939343988895416,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8054605722427368,0.2900195717811584,0.2778002321720123,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5209825038909912,0.0819245278835296,0.3849762082099914,284.9806213378906,284.95001220703125,302.58843994140625,297.6153259277344,299.48895263671875,296.9853515625,284.97467041015625,1.0,0.3997761607170105,0.8783359527587891,0.8783359527587891,1.0,1.0,-1.9327399730682373,0.8600064516067505,1.0727335214614868,0.4171636998653412,0.8782163262367249,0.8782163262367249,0.0,100.48812103271484,77.0,48928.921875,0.0,740.4509887695312,1.0,280.2403259277344,283.6248474121094,300.577392578125,303.7611389160156,293.1499938964844,293.1499938964844,280.54998779296875,33671.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174686193466187,1.0,0.0,0.0,3.458615303039551,3.458637237548828,7.981744829521631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.703125,0.0,1313.9761962890625,1895.4371337890625,0.0,1751.244384765625,0.8603549599647522,1.0,0.0,3.0,1.0,0.0
17693940,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.7686280608177185,0.0,0.2148823291063308,296.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.8720530867576599,0.0,0.3323357999324798,296.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.0,0.3680553436279297,296.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.8202401399612427,0.0,0.2745122909545898,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.528710663318634,0.0,0.3732035458087921,285.0318603515625,294.1499938964844,302.5497741699219,297.61639404296875,299.4674072265625,296.9854431152344,285.0237121582031,0.0,0.0,0.8765649199485779,0.8765649199485779,1.0,1.0,-1.8793020248413088,0.8322082161903381,1.0470938682556152,0.4113168120384216,0.0,0.0,0.0,89.86095428466797,60.0,47218.19140625,0.0,663.0532836914062,0.0,280.5615539550781,283.6893310546875,300.6028747558594,303.6701354980469,293.1499938964844,293.1499938964844,278.1499938964844,30364.091796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.585082054138184,3.585104465484619,8.597367582297011e-07,4.191208839416504,4.19119930267334,9.448828677705023e-06,0.0,0.0,-0.0,0.0,0.0,1420.893310546875,1797.8194580078125,0.0,0.0,0.050000000745058,0.0,0.0,4.0,0.0,0.0
17694000,296.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.7686280608177185,0.0,0.2148823291063308,296.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.8720530867576599,0.0,0.3323357999324798,296.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.0,0.3680553436279297,296.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.8202401399612427,0.0,0.2745122909545898,296.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411071777344,0.528710663318634,0.0,0.3732035458087921,285.0318603515625,294.1499938964844,302.5497741699219,297.61639404296875,299.4674072265625,296.9854431152344,285.0237121582031,0.0,0.0,0.8765649199485779,0.8765649199485779,1.0,1.0,-1.8793020248413088,0.8322082161903381,1.0470938682556152,0.4113168120384216,0.0,0.0,0.0,89.86095428466797,60.0,47218.19140625,0.0,663.0532836914062,0.0,280.5615539550781,283.6893310546875,300.6028747558594,303.6701354980469,293.1499938964844,293.1499938964844,278.1499938964844,30364.091796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.585082054138184,3.585104465484619,8.597367582297011e-07,4.191208839416504,4.19119930267334,9.448828677705023e-06,0.0,0.0,-0.0,0.0,0.0,1420.893310546875,1797.8194580078125,0.0,0.0,0.050000000745058,0.0,0.0,4.0,0.0,0.0
17694060,297.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0065137739293277,0.0,0.0011732216225937,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.3822867274284363,0.0,0.0012354623759165,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.3822867274284363,0.0,0.0009125086362473,297.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.3822867274284363,0.0,0.0012354608625173,297.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0058603938668966,285.28759765625,294.1499938964844,302.5296325683594,297.6171264648437,299.6033020019531,297.48956298828125,283.9672546386719,0.0,0.0,0.691375195980072,0.691375195980072,1.0,1.0,-0.0125024048611521,0.0127809420228004,-0.0002785368997137,-0.0155724054202437,0.0,0.0,0.0,-0.0661011487245559,60.0,2694.405029296875,0.0,-1.065688320522895e-05,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,2.0954757928848267e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.607490452466489e-15,3.6078728878421746e-15,1.0411430756727292e-20,1.6327096738402024e-13,1.632706963334771e-13,2.6106158759236817e-19,0.0,0.0,-0.0,0.0,0.0,1.649655139790491e-26,5.649528938581823e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
