time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0008691355469636,297.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.0013033086434006,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0016362944152206,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,0.0010915549937635,297.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0017843706300482,285.2695617675781,294.1499938964844,302.51177978515625,297.618408203125,299.87939453125,298.1289978027344,283.4949951171875,0.0,0.0,0.5272367000579834,0.5272367000579834,1.0,1.0,-0.0068782093003392,0.0086049381643533,-0.0017267289804294,-0.0188019406050443,0.0,0.0,0.0,-0.0378559008240699,60.0,1371.23046875,0.0,-4.388205979921622e-06,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.672817503025367e-28,-6.66608313103403e-28,-7.679339554515149e-31,-2.1884769165103738e-18,-2.186913338357496e-18,-1.563455368256185e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0001055621178238,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001114050974138,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,8.270502439700067e-05,297.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001112724421545,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0005256957956589,285.2787475585937,294.1499938964844,302.4735717773437,297.6230773925781,299.30377197265625,298.79913330078125,283.2265014648437,0.0,0.0,0.1757455766201019,0.1757455766201019,1.0,1.0,0.0139392716810107,0.000403845711844,-0.0143431173637509,-0.0260398965328931,0.0,0.0,0.0,0.0681781768798828,60.0,338.4762268066406,-0.0,-8.615391067223754e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.598773464714392e-21,-4.9074331609041004e-21,-4.691339899913508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0001055621178238,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0001114050974138,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,8.270502439700067e-05,297.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001112724421545,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0005256957956589,285.2787475585937,294.1499938964844,302.4735717773437,297.6230773925781,299.30377197265625,298.79913330078125,283.2265014648437,0.0,0.0,0.1757455766201019,0.1757455766201019,1.0,1.0,0.0139392716810107,0.000403845711844,-0.0143431173637509,-0.0260398965328931,0.0,0.0,0.0,0.0681781768798828,60.0,338.4762268066406,-0.0,-8.615391067223754e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.598773464714392e-21,-4.9074331609041004e-21,-4.691339899913508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,9.875600517261772e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0001040001297951,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,7.682290743105114e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.000103997233964,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0004932654555886,285.3476867675781,294.1499938964844,302.4544677734375,297.62628173828125,299.20147705078125,299.3988037109375,283.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,0.0001292492961511,4.262192732085168e-08,-0.0001292919187108,-0.0284845922142267,0.0,0.0,0.0,-0.0042739124037325,60.0,169.59132385253906,-0.0,-7.550420377810951e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.74988175272807e-21,-4.877210776287154e-21,-4.8726713803377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945556640625,0.0,0.0,9.770735050551592e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0001028909464366,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,7.59951799409464e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,0.0001028907281579,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0004880595661234,285.3448791503906,294.1499938964844,302.43536376953125,297.63006591796875,299.2313842773437,300.0279541015625,283.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411796392872,1.0681171502824329e-08,0.0010411689290776,-0.0270248800516128,0.0,0.0,0.0,-0.0101069537922739,60.0,93.0094223022461,0.0,-7.391130196765516e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753074960698211e-21,-4.8765714076789164e-21,-4.876503553019293e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,9.771745681064203e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0001029015111271,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,7.600284152431414e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0001029013292281,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0004881106433458,285.33892822265625,294.1499938964844,302.39715576171875,297.6390991210937,299.2900695800781,300.9123840332031,283.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179944579446e-08,0.0010412752162665,-0.0270578581839799,0.0,0.0,0.0,-0.0101131927222013,60.0,47.31040954589844,0.0,-7.392640100079009e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.75312504389936e-21,-4.8765613102593296e-21,-4.876563329743247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,9.771745681064203e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0001029015111271,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,7.600284152431414e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0001029013292281,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0004881106433458,285.33892822265625,294.1499938964844,302.39715576171875,297.6390991210937,299.2900695800781,300.9123840332031,283.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179944579446e-08,0.0010412752162665,-0.0270578581839799,0.0,0.0,0.0,-0.0101131927222013,60.0,47.31040954589844,0.0,-7.392640100079009e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.75312504389936e-21,-4.8765613102593296e-21,-4.876563329743247e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.773222700459884e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001029170598485,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,7.601433026138693e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0001029168852255,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0004881844797637,285.33544921875,294.1499938964844,302.37579345703125,297.6449279785156,299.3221435546875,301.2455749511719,283.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710086151277665e-08,0.001041431678459,-0.0271057542413473,0.0,0.0,0.0,-0.0101222628727555,60.0,41.83522415161133,0.0,-7.394862677756464e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753122620518659e-21,-4.8765613102593296e-21,-4.8765613102593296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,9.774920908967032e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0001029349441523,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,7.602754340041429e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001029347695293,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0004882693756371,285.3326416015625,294.1499938964844,302.3590087890625,297.64990234375,299.34698486328125,301.4540710449219,283.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731172395139764e-08,0.0010416120057925,-0.0271609500050544,0.0,0.0,0.0,-0.010132716037333,60.0,39.51420211791992,0.0,-7.397424184318879e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753122620518659e-21,-4.8765613102593296e-21,-4.8765613102593296e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.780868276720868e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001029975683195,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,7.607379666296765e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001029973936965,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0004885665257461,285.3260192871094,294.1499938964844,302.3208923339844,297.66217041015625,299.4021301269531,301.7812805175781,283.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,37.17383193969727,0.0,-7.406406865584358e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753122620518659e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.780868276720868e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001029975683195,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,7.607379666296765e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001029973936965,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0004885665257461,285.3260192871094,294.1499938964844,302.3208923339844,297.66217041015625,299.4021301269531,301.7812805175781,283.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,37.17383193969727,0.0,-7.406406865584358e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753122620518659e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,9.790356853045525e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0001030974817695,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,7.61475894250907e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0001030973144224,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0004890406271442,285.319091796875,294.1499938964844,302.2828369140625,297.6756591796875,299.4555358886719,301.9714660644531,283.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923158377806884e-08,0.0010432533454149,-0.0276634860783815,0.0,0.0,0.0,-0.0102278906852006,60.0,35.927181243896484,0.0,-7.42076196047492e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,9.790356853045525e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0001030974817695,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,7.61475894250907e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0001030973144224,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0004890406271442,285.319091796875,294.1499938964844,302.2828369140625,297.6756591796875,299.4555358886719,301.9714660644531,283.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923158377806884e-08,0.0010432533454149,-0.0276634860783815,0.0,0.0,0.0,-0.0102278906852006,60.0,35.927181243896484,0.0,-7.42076196047492e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.796790254767984e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,0.0001031652354868,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.619762618560344e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0001031650608638,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0004893620498478,285.3155212402344,294.1499938964844,302.2638244628906,297.68280029296875,299.4815673828125,302.0313415527344,283.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003240096840729e-08,0.0010439379839226,-0.0278730988502502,0.0,0.0,0.0,-0.0102675901725888,60.0,35.43740463256836,0.0,-7.430507764638605e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.804312139749528e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0001032444342854,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,7.625612488482147e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0001032442669384,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.000489737780299,285.3118896484375,294.1499938964844,302.2448425292969,297.69012451171875,299.5072326660156,302.0756225585937,283.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096878971272872e-08,0.0010447382228448,-0.0281181912869215,0.0,0.0,0.0,-0.0103140082210302,60.0,34.9937744140625,0.0,-7.441911265004819e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.823513391893356e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0001034466331475,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,7.640546391485259e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0001034464658005,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004906970425508,285.30450439453125,294.1499938964844,302.2069091796875,297.7052307128906,299.5574035644531,302.1302185058594,283.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439730018377,0.0,0.0,0.0,-0.0104325367137789,60.0,34.23216247558594,0.0,-7.471068386166736e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,9.823513391893356e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0001034466331475,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,7.640546391485259e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0001034464658005,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0004906970425508,285.30450439453125,294.1499938964844,302.2069091796875,297.7052307128906,299.5574035644531,302.1302185058594,283.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439730018377,0.0,0.0,0.0,-0.0104325367137789,60.0,34.23216247558594,0.0,-7.471068386166736e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,9.84944636002183e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,0.0001037197216646,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,7.660716073587537e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0001037195543176,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004919925122521,285.29693603515625,294.1499938964844,302.1690979003906,297.7207336425781,299.606201171875,302.1518249511719,283.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.9423713684082,0.0,-7.51054543002283e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,9.84944636002183e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,0.0001037197216646,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,7.660716073587537e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0001037195543176,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004919925122521,285.29693603515625,294.1499938964844,302.1690979003906,297.7207336425781,299.606201171875,302.1518249511719,283.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.9423713684082,0.0,-7.51054543002283e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.88701212918386e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.0001041153009282,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,7.689934136578813e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0001041151335812,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0004938690690323,285.2892150878906,294.1499938964844,302.1313781738281,297.73638916015625,299.6535339355469,302.1503295898437,283.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126876391960197e-08,0.0010535448091104,-0.0308138020336627,0.0,0.0,0.0,-0.0108246179297566,60.0,33.44919967651367,0.0,-7.567923887563668e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.88701212918386e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.0001041153009282,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,7.689934136578813e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.0001041151335812,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0004938690690323,285.2892150878906,294.1499938964844,302.1313781738281,297.73638916015625,299.6535339355469,302.1503295898437,283.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126876391960197e-08,0.0010535448091104,-0.0308138020336627,0.0,0.0,0.0,-0.0108246179297566,60.0,33.44919967651367,0.0,-7.567923887563668e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.94582733255811e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0001047346522682,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,7.735678809694946e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001047344849212,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004968071007169,285.2813415527344,294.1499938964844,302.09375,297.7519226074219,299.6994323730469,302.1330261230469,284.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859588949254432e-08,0.0010598092339932,-0.0327309891581535,0.0,0.0,0.0,-0.0111878495663404,60.0,32.98408889770508,0.0,-7.65820971082576e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.94582733255811e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0001047346522682,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,7.735678809694946e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001047344849212,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004968071007169,285.2813415527344,294.1499938964844,302.09375,297.7519226074219,299.6994323730469,302.1330261230469,284.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859588949254432e-08,0.0010598092339932,-0.0327309891581535,0.0,0.0,0.0,-0.0111878495663404,60.0,32.98408889770508,0.0,-7.65820971082576e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.986403892980888e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,0.000105161940155,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.767238275846466e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.000105161780084,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0004988340078853,285.27734375,294.1499938964844,302.0749816894531,297.7595520019531,299.72186279296875,302.1201171875,284.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641445405781,1.3365125894893026e-08,0.0010641311528161,-0.0340535528957843,0.0,0.0,0.0,-0.011438462883234,60.0,32.78270721435547,0.0,-7.72081421018811e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001003333964035,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001056561959558,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,7.803743937984109e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0001056560358847,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0005011785542592,285.2733154296875,294.1499938964844,302.0562744140625,297.7670593261719,299.7440185546875,302.1054382324219,284.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691427160054,1.3949903454602008e-08,0.0010691287461668,-0.0355832017958164,0.0,0.0,0.0,-0.0117283472791314,60.0,32.60118103027344,0.0,-7.793548917334192e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0001015241941786,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001069101635948,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.896361057646573e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0001069099962478,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0005071267951279,285.26513671875,294.1499938964844,302.0189208984375,297.7815856933594,299.7875366210937,302.0714416503906,284.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359395839161e-08,0.0010818161536008,-0.0394630767405033,0.0,0.0,0.0,-0.012463878840208,60.0,32.30934143066406,0.0,-7.979619454090425e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0001015241941786,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001069101635948,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.896361057646573e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0001069099962478,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0005071267951279,285.26513671875,294.1499938964844,302.0189208984375,297.7815856933594,299.7875366210937,302.0714416503906,284.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359395839161e-08,0.0010818161536008,-0.0394630767405033,0.0,0.0,0.0,-0.012463878840208,60.0,32.30934143066406,0.0,-7.979619454090425e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001024554367177,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001078908098861,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,7.968791760504246e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,0.0001078906425391,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0005117785767652,285.25982666015625,294.1499938964844,301.9951171875,297.7904357910156,299.8148498535156,302.04718017578125,284.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917534818872,1.6593929785813092e-08,0.0010917369509115,-0.0424961671233177,0.0,0.0,0.0,-0.0130391018465161,60.0,32.176849365234375,0.0,-8.126664852170506e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,0.0001030172352329,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0001084824034478,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,8.012486068764701e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0001084822433767,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0005145848263055,285.2568054199219,294.1499938964844,301.9817199707031,297.79522705078125,299.830078125,302.0330505371094,284.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097738975659,1.7293935172801866e-08,0.0010977217461913,-0.0443254075944423,0.0,0.0,0.0,-0.0133861200883984,60.0,32.115970611572266,0.0,-8.2160227066197e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0001047333280439,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001102895330404,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,8.145960600813851e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0001102893656934,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0005231570685282,285.2483825683594,294.1499938964844,301.9447021484375,297.8077087402344,299.87176513671875,301.9922180175781,284.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432267350794064e-08,0.0011160038411617,-0.0499104857444763,0.0,0.0,0.0,-0.0144461700692772,60.0,32.00785446166992,0.0,-8.49200958441543e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,0.0001047333280439,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001102895330404,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,8.145960600813851e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0001102893656934,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0005231570685282,285.2483825683594,294.1499938964844,301.9447021484375,297.8077087402344,299.87176513671875,301.9922180175781,284.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432267350794064e-08,0.0011160038411617,-0.0499104857444763,0.0,0.0,0.0,-0.0144461700692772,60.0,32.00785446166992,0.0,-8.49200958441543e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0001065645556082,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0001122179091908,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,8.288389653898776e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0001122177418437,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0005323044024407,285.2397766113281,294.1499938964844,301.9078369140625,297.8188171386719,299.9125366210937,301.9505310058594,284.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.17141291614098e-08,0.00113551330287,-0.0558653697371482,0.0,0.0,0.0,-0.0155773740261793,60.0,31.966955184936523,0.0,-8.791541716846042e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0001065645556082,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0001122179091908,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,8.288389653898776e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,0.0001122177418437,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0005323044024407,285.2397766113281,294.1499938964844,301.9078369140625,297.8188171386719,299.9125366210937,301.9505310058594,284.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.17141291614098e-08,0.00113551330287,-0.0558653697371482,0.0,0.0,0.0,-0.0155773740261793,60.0,31.966955184936523,0.0,-8.791541716846042e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0001074799001798,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001131818062276,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,8.359582716366276e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001131816461565,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0005368767306208,285.2354736328125,294.1499938964844,301.8894958496094,297.82379150390625,299.9325866699219,301.9297790527344,284.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452885810285,2.2854740322486577e-08,0.0011452657636255,-0.058839838951826,0.0,0.0,0.0,-0.0161428209394216,60.0,31.96278381347656,0.0,-8.943209195422241e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0001083731258404,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0001141224202001,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,8.429056470049545e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,0.000114122260129,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,0.0005413385806605,285.2311096191406,294.1499938964844,301.87115478515625,297.8283386230469,299.9524230957031,301.9091796875,284.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548064649105,2.396780551805477e-08,0.0011547825997695,-0.0617409944534301,0.0,0.0,0.0,-0.0166946109384298,60.0,31.96393203735352,0.0,-9.092462249782329e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0001100228764698,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0001158596933237,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,8.557370165362954e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001158595259767,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0005495794466696,285.22235107421875,294.1499938964844,301.8346862792969,297.8359680175781,299.9914245605469,301.86871337890625,284.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723844800144,2.602360105186108e-08,0.0011723584029823,-0.0670952722430229,0.0,0.0,0.0,-0.0177137404680252,60.0,31.966611862182617,0.0,-9.37137016876477e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0001100228764698,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0001158596933237,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,8.557370165362954e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0001158595259767,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0005495794466696,285.22235107421875,294.1499938964844,301.8346862792969,297.8359680175781,299.9914245605469,301.86871337890625,284.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723844800144,2.602360105186108e-08,0.0011723584029823,-0.0670952722430229,0.0,0.0,0.0,-0.0177137404680252,60.0,31.966611862182617,0.0,-9.37137016876477e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.000111383596959,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0001172925913124,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,8.663204062031582e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001172924239654,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0005563765298575,285.21356201171875,294.1499938964844,301.7984313964844,297.84149169921875,300.029296875,301.82940673828125,284.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868834262713,2.771922424926744e-08,0.0011868557194247,-0.0715072602033615,0.0,0.0,0.0,-0.018554326146841,60.0,31.97192001342773,0.0,-9.604578821154065e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,0.000111383596959,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0001172925913124,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,8.663204062031582e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001172924239654,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0005563765298575,285.21356201171875,294.1499938964844,301.7984313964844,297.84149169921875,300.029296875,301.82940673828125,284.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868834262713,2.771922424926744e-08,0.0011868557194247,-0.0715072602033615,0.0,0.0,0.0,-0.018554326146841,60.0,31.97192001342773,0.0,-9.604578821154065e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
