time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0001124119153246,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0001183754575322,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,8.74318357091397e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001183752901852,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0005615132395178,285.2048034667969,294.1499938964844,301.76239013671875,297.8446655273437,300.0660400390625,301.7911682128906,284.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978400871157,2.9000608137153e-08,0.0011978110997006,-0.07483871281147,0.0,0.0,0.0,-0.0191895551979541,60.0,31.98282241821289,0.0,-9.782712595551857e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,0.0001124119153246,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,0.0001183754575322,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,8.74318357091397e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001183752901852,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0005615132395178,285.2048034667969,294.1499938964844,301.76239013671875,297.8446655273437,300.0660400390625,301.7911682128906,284.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978400871157,2.9000608137153e-08,0.0011978110997006,-0.07483871281147,0.0,0.0,0.0,-0.0191895551979541,60.0,31.98282241821289,0.0,-9.782712595551857e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001131034805439,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001191037081298,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,8.796971815172583e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001191035480587,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0005649678059853,285.19610595703125,294.1499938964844,301.7265930175781,297.84527587890625,300.1016540527344,301.7538146972656,284.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052091769874,2.9862313510875544e-08,0.0012051792582497,-0.0770776867866516,0.0,0.0,0.0,-0.0196167398244142,60.0,31.94659996032715,0.0,-9.903423148216461e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001131034805439,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.0001191037081298,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,8.796971815172583e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,0.0001191035480587,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0005649678059853,285.19610595703125,294.1499938964844,301.7265930175781,297.84527587890625,300.1016540527344,301.7538146972656,284.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052091769874,2.9862313510875544e-08,0.0012051792582497,-0.0770776867866516,0.0,0.0,0.0,-0.0196167398244142,60.0,31.94659996032715,0.0,-9.903423148216461e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001133420519181,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0001193549323943,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,8.815526962280273e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,0.0001193547650473,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0005661595496349,285.1918029785156,294.1499938964844,301.7087707519531,297.84454345703125,300.1188659667969,301.7355041503906,284.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077499413862,3.0159544195385024e-08,0.0012077197898179,-0.0778497233986854,0.0,0.0,0.0,-0.0197640843689441,60.0,31.902551651000977,0.0,-9.945232193331321e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0001135409620474,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0001195643926621,299.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,8.830998558551073e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.000119564232591,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0005671532126143,285.1875,294.1499938964844,301.6910400390625,297.8430480957031,300.1357116699219,301.7173156738281,284.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.0407360185336074e-08,0.0012098391307517,-0.0784932971000671,0.0,0.0,0.0,-0.0198869388550519,60.0,31.848539352416992,0.0,-9.980156789879405e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0001138623920269,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001199028702103,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,8.855998021317646e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001199027101392,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0005687589291483,285.1790771484375,294.1499938964844,301.6557312011719,297.8377990722656,300.1683349609375,301.68133544921875,284.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807765227791606e-08,0.0012132623232901,-0.0795329511165618,0.0,0.0,0.0,-0.0200854334980249,60.0,31.719362258911133,0.0,-1.003671528110317e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.0001138623920269,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001199028702103,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,8.855998021317646e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001199027101392,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0005687589291483,285.1790771484375,294.1499938964844,301.6557312011719,297.8377990722656,300.1683349609375,301.68133544921875,284.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807765227791606e-08,0.0012132623232901,-0.0795329511165618,0.0,0.0,0.0,-0.0200854334980249,60.0,31.719362258911133,0.0,-1.003671528110317e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0001140548411058,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0001201055274577,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,8.870965393725783e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0001201053673867,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,0.0005697202868759,285.173095703125,294.1499938964844,301.6304626464844,297.8320007324219,300.19097900390625,301.6557006835937,284.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153122806921,-0.0801552534103393,0.0,0.0,0.0,-0.020204272121191,60.0,31.6147689819336,0.0,-1.0070652223248545e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0001141201428254,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0001201742925331,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,8.876044739736244e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.000120174139738,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0005700465408153,285.1708068847656,294.1499938964844,301.6206970214844,297.8292541503906,300.1996154785156,301.6457824707031,284.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160388287156,3.1128820410231135e-08,0.0012160076294094,-0.0803663879632949,0.0,0.0,0.0,-0.0202445946633815,60.0,31.572111129760746,0.0,-1.0082180779136253e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0001143136541941,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0001203780630021,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,8.891095058061182e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.000120377910207,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0005710132536478,285.1627197265625,294.1499938964844,301.5859375,297.8172302246094,300.2294616699219,301.6105651855469,284.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180987978354,3.1369797426350494e-08,0.0012180674821138,-0.0809918493032455,0.0,0.0,0.0,-0.0203640535473823,60.0,31.4100284576416,0.0,-1.01163735166665e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0001143136541941,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0001203780630021,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,8.891095058061182e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.000120377910207,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0005710132536478,285.1627197265625,294.1499938964844,301.5859375,297.8172302246094,300.2294616699219,301.6105651855469,284.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180987978354,3.1369797426350494e-08,0.0012180674821138,-0.0809918493032455,0.0,0.0,0.0,-0.0203640535473823,60.0,31.4100284576416,0.0,-1.01163735166665e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,0.0001144559500971,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0001205279040732,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,8.902161789592355e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001205277512781,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0005717241438105,285.1548156738281,294.1499938964844,301.5514831542969,297.8014221191406,300.25799560546875,301.5757141113281,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196140596643,3.154696059937123e-08,0.001219582511112,-0.0814516097307205,0.0,0.0,0.0,-0.0204518809914588,60.0,31.235870361328125,0.0,-1.014154804579448e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,0.0001144559500971,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0001205279040732,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,8.902161789592355e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001205277512781,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0005717241438105,285.1548156738281,294.1499938964844,301.5514831542969,297.8014221191406,300.25799560546875,301.5757141113281,284.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196140596643,3.154696059937123e-08,0.001219582511112,-0.0814516097307205,0.0,0.0,0.0,-0.0204518809914588,60.0,31.235870361328125,0.0,-1.014154804579448e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0001145070200436,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.0001205816806759,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,8.906133734853938e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001205815278808,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0005719792679883,285.15093994140625,294.1499938964844,301.53436279296875,297.79205322265625,300.27178955078125,301.5584411621094,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201569043099,3.1610511541657615e-08,0.0012201252393424,-0.0816165283322334,0.0,0.0,0.0,-0.0204833839088678,60.0,31.143898010253903,0.0,-1.0150586859936085e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,0.0001145443238783,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,0.0001206209635711,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,8.909035386750475e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.000120620810776,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0005721657071262,285.1471252441406,294.1499938964844,301.517333984375,297.7816467285156,300.28521728515625,301.5412292480469,284.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205536477267,3.1656920640443786e-08,0.0012205220991745,-0.0817369520664215,0.0,0.0,0.0,-0.0205063894391059,60.0,31.048458099365234,0.0,-1.0157189223036769e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001145760470535,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0001206543602165,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,8.911501936381683e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0001206542146974,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0005723242647945,285.1396789550781,294.1499938964844,301.4834899902344,297.7576599121094,300.31103515625,301.50714111328125,284.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208904372528,3.16962669444365e-08,0.0012208586558699,-0.0818390473723411,0.0,0.0,0.0,-0.0205258969217538,60.0,30.8457145690918,0.0,-1.0162789010337293e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001145760470535,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,0.0001206543602165,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,8.911501936381683e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0001206542146974,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0005723242647945,285.1396789550781,294.1499938964844,301.4834899902344,297.7576599121094,300.31103515625,301.50714111328125,284.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208904372528,3.16962669444365e-08,0.0012208586558699,-0.0818390473723411,0.0,0.0,0.0,-0.0205258969217538,60.0,30.8457145690918,0.0,-1.0162789010337293e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001145628339145,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001206404485856,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,8.910473843570799e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001206403030664,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0005722583737224,285.1324768066406,294.1499938964844,301.45001220703125,297.7292175292969,300.335693359375,301.4734191894531,285.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207489926367,3.167962248085132e-08,0.0012207172112539,-0.0817958638072013,0.0,0.0,0.0,-0.0205176509916782,60.0,30.630189895629883,0.0,-1.0160420060856269e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001145628339145,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0001206404485856,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,8.910473843570799e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001206403030664,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0005722583737224,285.1324768066406,294.1499938964844,301.45001220703125,297.7292175292969,300.335693359375,301.4734191894531,285.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207489926367,3.167962248085132e-08,0.0012207172112539,-0.0817958638072013,0.0,0.0,0.0,-0.0205176509916782,60.0,30.630189895629883,0.0,-1.0160420060856269e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001145013811765,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0001205757289426,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,8.905694267014042e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001205755906994,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.000571951502934,285.1255187988281,294.1499938964844,301.4175720214844,297.6993103027344,300.3589782714844,301.4405517578125,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220091828145,3.1602858996393486e-08,0.0012200601631775,-0.081596665084362,0.0,0.0,0.0,-0.020479591563344,60.0,30.402973175048828,0.0,-1.0149497597922165e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001145013811765,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0001205757289426,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,8.905694267014042e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001205755906994,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.000571951502934,285.1255187988281,294.1499938964844,301.4175720214844,297.6993103027344,300.3589782714844,301.4405517578125,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220091828145,3.1602858996393486e-08,0.0012200601631775,-0.081596665084362,0.0,0.0,0.0,-0.020479591563344,60.0,30.402973175048828,0.0,-1.0149497597922165e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001144184570875,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001204884028993,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,8.899244130589068e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0001204882646561,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0005715374136343,285.1188049316406,294.1499938964844,301.38690185546875,297.6710205078125,300.381103515625,301.40887451171875,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192073045298,3.149933291979323e-08,0.0012191758723929,-0.0813280194997787,0.0,0.0,0.0,-0.0204282738268375,60.0,30.17377662658692,0.0,-1.0134777284065424e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001144184570875,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0001204884028993,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,8.899244130589068e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0001204882646561,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0005715374136343,285.1188049316406,294.1499938964844,301.38690185546875,297.6710205078125,300.381103515625,301.40887451171875,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192073045298,3.149933291979323e-08,0.0012191758723929,-0.0813280194997787,0.0,0.0,0.0,-0.0204282738268375,60.0,30.17377662658692,0.0,-1.0134777284065424e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0001143675253842,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0001204347645398,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,8.895281644072384e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0001204346262966,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0005712829879485,285.1155700683594,294.1499938964844,301.3721923828125,297.6574401855469,300.3917541503906,301.39361572265625,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186634121462,3.1435764213938455e-08,0.0012186319800093,-0.0811630487442016,0.0,0.0,0.0,-0.0203967578709125,60.0,30.05996322631836,0.0,-1.0125743443722969e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001143106201197,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0001203748397529,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,8.890855679055676e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001203747015097,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0005709988181479,285.11236572265625,294.1499938964844,301.35791015625,297.6442565917969,300.4021301269531,301.3788146972656,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180563062429,3.136475612564027e-08,0.0012180249905213,-0.0809787586331367,0.0,0.0,0.0,-0.0203615576028823,60.0,29.94704818725586,0.0,-1.0115657289588853e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001141796237789,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0001202368948725,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,8.880667155608535e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001202367566293,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0005703445640392,285.1062316894531,294.1499938964844,301.3305358886719,297.6190185546875,300.4220275878906,301.3504943847656,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166592059656,3.1201331296415447e-08,0.0012166280066594,-0.0805545970797538,0.0,0.0,0.0,-0.0202805418521165,60.0,29.724475860595703,0.0,-1.0092463043065437e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,0.0001141796237789,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0001202368948725,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,8.880667155608535e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001202367566293,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0005703445640392,285.1062316894531,294.1499938964844,301.3305358886719,297.6190185546875,300.4220275878906,301.3504943847656,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166592059656,3.1201331296415447e-08,0.0012166280066594,-0.0805545970797538,0.0,0.0,0.0,-0.0202805418521165,60.0,29.724475860595703,0.0,-1.0092463043065437e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.000114062706416,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001201137711177,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,8.871572936186567e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001201136328745,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.0005697606247849,285.1015014648437,294.1499938964844,301.30975341796875,297.599853515625,300.4372253417969,301.3288879394531,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154123978689,3.105547818904597e-08,0.001215381314978,-0.0801760107278823,0.0,0.0,0.0,-0.0202082395553588,60.0,29.54924774169922,0.0,-1.0071785538912081e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0001140310196205,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001200804035761,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,8.869108569342643e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0001200802653329,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0005696023581549,285.100341796875,294.1499938964844,301.3047180175781,297.59521484375,300.4409484863281,301.3236389160156,285.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150746770203,3.1015957802082994e-08,0.0012150435941293,-0.0800734311342239,0.0,0.0,0.0,-0.0201886501163244,60.0,29.505889892578125,0.0,-1.0066186462154293e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001138627485488,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001199031976284,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,8.856019849190488e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001199030666612,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.000568761897739,285.0947570800781,294.1499938964844,301.2803649902344,297.5727233886719,300.4588623046875,301.2983703613281,285.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213280018419,3.0806077688794176e-08,0.001213249284774,-0.0795285701751709,0.0,0.0,0.0,-0.0200846046209335,60.0,29.29169654846192,0.0,-1.0036476538743957e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001138627485488,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0001199031976284,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,8.856019849190488e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001199030666612,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.000568761897739,285.0947570800781,294.1499938964844,301.2803649902344,297.5727233886719,300.4588623046875,301.2983703613281,285.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213280018419,3.0806077688794176e-08,0.001213249284774,-0.0795285701751709,0.0,0.0,0.0,-0.0200846046209335,60.0,29.29169654846192,0.0,-1.0036476538743957e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001136786231654,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001197093006339,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,8.841698581818491e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001197091696667,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0005678422749042,285.0894470214844,294.1499938964844,301.25738525390625,297.55157470703125,300.47589111328125,301.2745361328125,285.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.0576437382023875e-08,0.001211286173202,-0.078932337462902,0.0,0.0,0.0,-0.0199707634747028,60.0,29.08169746398925,0.0,-1.0004019657117169e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001136786231654,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001197093006339,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,8.841698581818491e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001197091696667,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0005678422749042,285.0894470214844,294.1499938964844,301.25738525390625,297.55157470703125,300.47589111328125,301.2745361328125,285.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.0576437382023875e-08,0.001211286173202,-0.078932337462902,0.0,0.0,0.0,-0.0199707634747028,60.0,29.08169746398925,0.0,-1.0004019657117169e-07,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001135803540819,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001196058146888,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,8.834055188344792e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001196056909975,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0005673514679074,285.0869140625,294.1499938964844,301.2464294433594,297.5414428710937,300.4840393066406,301.2631225585937,285.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102687032893,3.0453890076387324e-08,0.0012102383188903,-0.0786141231656074,0.0,0.0,0.0,-0.0199100114405155,60.0,28.97837448120117,0.0,-9.986720783672356e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001134784761234,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,0.0001194985379697,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,8.826130942907184e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,0.0001194984070025,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0005668426165357,285.0844421386719,294.1499938964844,301.2357482910156,297.5316162109375,300.49200439453125,301.2520751953125,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091824319213,3.0326845035233425e-08,0.0012091521639376,-0.078284204006195,0.0,0.0,0.0,-0.0198470316827297,60.0,28.876115798950195,0.0,-9.968802316961957e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001132648321799,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001192735508084,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,8.809513383312151e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001192734198411,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0005657754954881,285.0797119140625,294.1499938964844,301.21539306640625,297.5128173828125,300.5073547363281,301.2308959960937,285.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069049989804,3.006042348374649e-08,0.0012068749638274,-0.0775922685861587,0.0,0.0,0.0,-0.0197149589657783,60.0,28.674434661865234,0.0,-9.9312792656292e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001132648321799,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0001192735508084,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,8.809513383312151e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001192734198411,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0005657754954881,285.0797119140625,294.1499938964844,301.21539306640625,297.5128173828125,300.5073547363281,301.2308959960937,285.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069049989804,3.006042348374649e-08,0.0012068749638274,-0.0775922685861587,0.0,0.0,0.0,-0.0197149589657783,60.0,28.674434661865234,0.0,-9.9312792656292e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001130377859226,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001190344628412,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,8.791854634182528e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001190343391499,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0005646414356306,285.0752868652344,294.1499938964844,301.1961975097656,297.4951171875,300.5219116210937,301.2109375,285.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044843751937,2.9777314836110242e-08,0.0012044546892866,-0.0768568813800811,0.0,0.0,0.0,-0.019574612379074,60.0,28.476795196533203,0.0,-9.891483188084749e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
