time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001130377859226,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001190344628412,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065673828125,0.0,0.0,8.791854634182528e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.0001190343391499,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.0005646414356306,285.0752868652344,294.1499938964844,301.1961975097656,297.4951171875,300.5219116210937,301.2109375,285.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044843751937,2.9777314836110242e-08,0.0012044546892866,-0.0768568813800811,0.0,0.0,0.0,-0.019574612379074,60.0,28.476795196533203,0.0,-9.891483188084749e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0001127990035456,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0001187829984701,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,8.773282024776563e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001187828820548,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0005634487606585,285.0711364746094,294.1499938964844,301.1781005859375,297.4784240722656,300.5357666015625,301.192138671875,285.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019387213513,2.9479572560831e-08,0.0012019092682749,-0.0760833397507667,0.0,0.0,0.0,-0.0194270126521587,60.0,28.28302574157715,0.0,-9.849716064991298e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0001127990035456,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0001187829984701,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,8.773282024776563e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001187828820548,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0005634487606585,285.0711364746094,294.1499938964844,301.1781005859375,297.4784240722656,300.5357666015625,301.192138671875,285.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019387213513,2.9479572560831e-08,0.0012019092682749,-0.0760833397507667,0.0,0.0,0.0,-0.0194270126521587,60.0,28.28302574157715,0.0,-9.849716064991298e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001125489361584,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0001185196670121,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,8.753831934882328e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001185195505968,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0005621997406706,285.0672912597656,294.1499938964844,301.1610717773437,297.46270751953125,300.5489196777344,301.1744384765625,285.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992729268968,2.9167781079308952e-08,0.0011992438230663,-0.0752731636166572,0.0,0.0,0.0,-0.0192724466323852,60.0,28.09295463562012,0.0,-9.806073109075444e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001125489361584,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0001185196670121,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,8.753831934882328e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001185195505968,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0005621997406706,285.0672912597656,294.1499938964844,301.1610717773437,297.46270751953125,300.5489196777344,301.1744384765625,285.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992729268968,2.9167781079308952e-08,0.0011992438230663,-0.0752731636166572,0.0,0.0,0.0,-0.0192724466323852,60.0,28.09295463562012,0.0,-9.806073109075444e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0001124195478041,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0001183834101539,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,8.74376783031039e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0001183832937385,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0005615534610114,285.06549072265625,294.1499938964844,301.15289306640625,297.4552001953125,300.55517578125,301.1660461425781,285.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978934053331,2.900645235115462e-08,0.001197864417918,-0.0748538970947265,0.0,0.0,0.0,-0.0191924683749675,60.0,27.99962043762207,0.0,-9.78352829861251e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0001122867251979,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001182435444206,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,8.733437425689772e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0001182434280053,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0005608900100924,285.06378173828125,294.1499938964844,301.1449890136719,297.4478759765625,300.561279296875,301.15789794921875,285.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964772129431,2.8840855037515212e-08,0.0011964484583586,-0.074423499405384,0.0,0.0,0.0,-0.0191103760153055,60.0,27.90703010559082,0.0,-9.760415053960969e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0001120102824643,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001179524260805,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,8.711935515748337e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001179523169412,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0005595092079602,285.0604858398437,294.1499938964844,301.1297912597656,297.43389892578125,300.5731811523437,301.1420288085937,285.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935309739783,2.84961938490369e-08,0.0011935025686398,-0.0735275745391845,0.0,0.0,0.0,-0.0189395193010568,60.0,27.722801208496094,0.0,-9.71239515479283e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0001120102824643,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0001179524260805,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,8.711935515748337e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001179523169412,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0005595092079602,285.0604858398437,294.1499938964844,301.1297912597656,297.43389892578125,300.5731811523437,301.1420288085937,285.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935309739783,2.84961938490369e-08,0.0011935025686398,-0.0735275745391845,0.0,0.0,0.0,-0.0189395193010568,60.0,27.722801208496094,0.0,-9.71239515479283e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0001117399515351,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001176677542389,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,8.69090945343487e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001176676450995,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.00055815896485,285.0577697753906,294.1499938964844,301.1171264648437,297.4222106933594,300.58331298828125,301.1287536621094,285.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906495783478,2.8159174547681693e-08,0.0011906214058399,-0.0726513490080833,0.0,0.0,0.0,-0.0187724474817514,60.0,27.560333251953125,0.0,-9.665554756566053e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,0.000111701505375,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001176272708107,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,8.68791903485544e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001176271543954,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0005579668795689,285.0574035644531,294.1499938964844,301.1154479980469,297.420654296875,300.58465576171875,301.1269836425781,285.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902397964149,2.8111243111084163e-08,0.001190211623907,-0.0725267082452774,0.0,0.0,0.0,-0.0187486857175827,60.0,27.538145065307617,0.0,-9.658901944931132e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001113584585255,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001172660195152,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,8.661237370688468e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001172659103758,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0005562534206546,285.0545959472656,294.1499938964844,301.1018371582031,297.4081115722656,300.5956420898437,301.1128234863281,285.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865833075717,2.7683588754712225e-08,0.0011865557171404,-0.0714145749807357,0.0,0.0,0.0,-0.0185366831719875,60.0,27.352094650268555,0.0,-9.599647654567889e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001113584585255,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001172660195152,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,8.661237370688468e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001172659103758,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0005562534206546,285.0545959472656,294.1499938964844,301.1018371582031,297.4081115722656,300.5956420898437,301.1128234863281,285.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865833075717,2.7683588754712225e-08,0.0011865557171404,-0.0714145749807357,0.0,0.0,0.0,-0.0185366831719875,60.0,27.352094650268555,0.0,-9.599647654567889e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0001109818913391,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0001168694725492,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,8.631948003312573e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001168693634099,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0005543724982999,285.05206298828125,294.1499938964844,301.0888977050781,297.39617919921875,300.60601806640625,301.0994873046875,285.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825698893517,2.7214170472689148e-08,0.0011825426481664,-0.0701935291290283,0.0,0.0,0.0,-0.0183039773255586,60.0,27.16383552551269,0.0,-9.53481560372893e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0001109818913391,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0001168694725492,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,8.631948003312573e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001168693634099,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.0,0.0,0.0005543724982999,285.05206298828125,294.1499938964844,301.0888977050781,297.39617919921875,300.60601806640625,301.0994873046875,285.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825698893517,2.7214170472689148e-08,0.0011825426481664,-0.0701935291290283,0.0,0.0,0.0,-0.0183039773255586,60.0,27.16383552551269,0.0,-9.53481560372893e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0001107825009967,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,0.0001166595102404,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,8.616440027253702e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.000116659401101,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0005533765652216,285.0509338378906,294.1499938964844,301.0826721191406,297.39044189453125,300.61102294921875,301.0931091308594,285.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804447276517,2.6965622623720265e-08,0.0011804178357124,-0.0695468783378601,0.0,0.0,0.0,-0.018180763348937,60.0,27.06890296936035,0.0,-9.500577391463596e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0001105777118937,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,0.0001164438508567,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,8.600511500844732e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0001164437489933,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.0005523536237888,285.0498352050781,294.1499938964844,301.0765991210937,297.38482666015625,300.6158752441406,301.0868835449219,285.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782621731981,2.6710345935043733e-08,0.0011782353976741,-0.0688826441764831,0.0,0.0,0.0,-0.0180542152374982,60.0,26.973651885986328,0.0,-9.465476580317045e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001101556408684,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001159993844339,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,8.567683835281059e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001159992825705,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0005502454005181,285.0478820800781,294.1499938964844,301.0648193359375,297.3739624023437,300.6252746582031,301.0747985839844,285.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737637687474,2.6184228119063853e-08,0.0011737375753,-0.067513383924961,0.0,0.0,0.0,-0.0177934002131223,60.0,26.78257942199707,0.0,-9.393338729069001e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001101556408684,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0001159993844339,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,8.567683835281059e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001159992825705,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0005502454005181,285.0478820800781,294.1499938964844,301.0648193359375,297.3739624023437,300.6252746582031,301.0747985839844,285.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737637687474,2.6184228119063853e-08,0.0011737375753,-0.067513383924961,0.0,0.0,0.0,-0.0177934002131223,60.0,26.78257942199707,0.0,-9.393338729069001e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0001097272106562,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001155482241301,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,8.53436067700386e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001155481222667,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.000548105337657,285.04620361328125,294.1499938964844,301.0534973144531,297.363525390625,300.6341857910156,301.06329345703125,285.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691974941641,2.5650191304293912e-08,0.0011691718827933,-0.0661231353878974,0.0,0.0,0.0,-0.0175286587327718,60.0,26.592321395874023,0.0,-9.320396543444077e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0001097272106562,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001155482241301,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,8.53436067700386e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001155481222667,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,0.000548105337657,285.04620361328125,294.1499938964844,301.0534973144531,297.363525390625,300.6341857910156,301.06329345703125,285.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691974941641,2.5650191304293912e-08,0.0011691718827933,-0.0661231353878974,0.0,0.0,0.0,-0.0175286587327718,60.0,26.592321395874023,0.0,-9.320396543444077e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0001093052269425,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001151038595708,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,8.50153955980204e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001151037577074,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0005459975800476,285.0447998046875,294.1499938964844,301.0425720214844,297.3534240722656,300.64263916015625,301.0522155761719,285.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647000210359,2.5124201386006465e-08,0.0011646748753264,-0.0647534653544426,0.0,0.0,0.0,-0.017267907038331,60.0,26.40511512756348,0.0,-9.24883067909832e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0001093052269425,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0001151038595708,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,8.50153955980204e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0001151037577074,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,0.0005459975800476,285.0447998046875,294.1499938964844,301.0425720214844,297.3534240722656,300.64263916015625,301.0522155761719,285.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647000210359,2.5124201386006465e-08,0.0011646748753264,-0.0647534653544426,0.0,0.0,0.0,-0.017267907038331,60.0,26.40511512756348,0.0,-9.24883067909832e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.000108902080683,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001146793219959,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,8.470183092867956e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001146792201325,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0005439838278107,285.043701171875,294.1499938964844,301.0319519042969,297.3436584472656,300.650634765625,301.04150390625,285.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604031315073,2.4621686023351685e-08,0.0011603785678744,-0.0634445920586586,0.0,0.0,0.0,-0.0170187912881374,60.0,26.22317314147949,0.0,-9.180716631362885e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.000108902080683,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001146793219959,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,8.470183092867956e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0001146792201325,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0005439838278107,285.043701171875,294.1499938964844,301.0319519042969,297.3436584472656,300.650634765625,301.04150390625,285.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604031315073,2.4621686023351685e-08,0.0011603785678744,-0.0634445920586586,0.0,0.0,0.0,-0.0170187912881374,60.0,26.22317314147949,0.0,-9.180716631362885e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0001087111231754,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0001144782290793,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,8.455330680590123e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0001144781272159,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.000543030037079,285.0432434082031,294.1499938964844,301.0267333984375,297.3388671875,300.6544494628906,301.0362854003906,285.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583683080971,2.4383659535942573e-08,0.0011583439772948,-0.0628245025873184,0.0,0.0,0.0,-0.0169007945805788,60.0,26.13500595092773,0.0,-9.148540414116725e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001085301919374,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0001142877008533,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,8.441258250968531e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0001142875989899,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.000542126246728,285.0428771972656,294.1499938964844,301.0216064453125,297.3341064453125,300.6581726074219,301.0310974121094,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564400047063,2.415813327161232e-08,0.0011564159067347,-0.0622369199991226,0.0,0.0,0.0,-0.0167889930307865,60.0,26.049097061157227,0.0,-9.118106447658648e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001081988666555,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001139387895818,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.415487536694854e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001139386949944,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0005404712865129,285.04229736328125,294.1499938964844,301.01141357421875,297.32470703125,300.6653747558594,301.0209045410156,285.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529078474268,2.374512497738124e-08,0.0011528840987011,-0.0611607022583484,0.0,0.0,0.0,-0.0165842473506927,60.0,25.88372039794922,0.0,-9.06250292587174e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001081988666555,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.0001139387895818,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,8.415487536694854e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001139386949944,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0005404712865129,285.04229736328125,294.1499938964844,301.01141357421875,297.32470703125,300.6653747558594,301.0209045410156,285.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529078474268,2.374512497738124e-08,0.0011528840987011,-0.0611607022583484,0.0,0.0,0.0,-0.0165842473506927,60.0,25.88372039794922,0.0,-9.06250292587174e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0001079289650078,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0001136545688495,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,8.394494943786412e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0001136544742621,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0005391231388784,285.0419921875,294.1499938964844,301.0017395019531,297.3157958984375,300.671875,301.0112609863281,285.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500311084091,2.340868121564199e-08,0.0011500077089294,-0.0602838397026062,0.0,0.0,0.0,-0.01641745865345,60.0,25.735795974731445,0.0,-9.017333013616736e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0001079193389159,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0001136444334406,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,8.393746975343674e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0001136443388531,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0005390750593505,285.0419921875,294.1499938964844,301.0013427734375,297.3154296875,300.6721496582031,301.0108337402344,285.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499284300953,2.3396683701548682e-08,0.0011499050306156,-0.0602525696158409,0.0,0.0,0.0,-0.0164115112274885,60.0,25.729921340942383,0.0,-9.015724344862974e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001077032284229,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0001134168560383,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,8.376937330467626e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001134167614509,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0005379955982789,285.0419921875,294.1499938964844,300.9913024902344,297.30615234375,300.67852783203125,301.0008544921875,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147624803707,2.3127267212430525e-08,0.0011476016370579,-0.0595503002405166,0.0,0.0,0.0,-0.016277952119708,60.0,25.589921951293945,0.0,-8.979638010941927e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001077032284229,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0001134168560383,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,8.376937330467626e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001134167614509,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0005379955982789,285.0419921875,294.1499938964844,300.9913024902344,297.30615234375,300.67852783203125,301.0008544921875,285.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147624803707,2.3127267212430525e-08,0.0011476016370579,-0.0595503002405166,0.0,0.0,0.0,-0.016277952119708,60.0,25.589921951293945,0.0,-8.979638010941927e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001075539621524,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.00011325966625,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,8.365327812498435e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001132595716626,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0005372500745579,285.0422058105469,294.1499938964844,300.981201171875,297.2968444824219,300.6846008300781,300.9908752441406,285.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146032824181,2.2941151200939213e-08,0.0011460098903626,-0.0590651147067546,0.0,0.0,0.0,-0.0161856841295957,60.0,25.46373176574707,0.0,-8.95475125162193e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001075539621524,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.00011325966625,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,8.365327812498435e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001132595716626,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0005372500745579,285.0422058105469,294.1499938964844,300.981201171875,297.2968444824219,300.6846008300781,300.9908752441406,285.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146032824181,2.2941151200939213e-08,0.0011460098903626,-0.0590651147067546,0.0,0.0,0.0,-0.0161856841295957,60.0,25.46373176574707,0.0,-8.95475125162193e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001075178661267,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001132216493715,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,8.362520020455122e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,0.00011322156206,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0005370698054321,285.0424194335937,294.1499938964844,300.97613525390625,297.29217529296875,300.6874389648437,300.9858093261719,285.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456488864496,2.2896120555060413e-08,0.0011456259526312,-0.0589477121829986,0.0,0.0,0.0,-0.0161633659154176,60.0,25.40858268737793,0.0,-8.94873508627825e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001074804240488,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001131822282331,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,8.359608182217926e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0001131821336457,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0005368827842175,285.04266357421875,294.1499938964844,300.97100830078125,297.2874450683594,300.6903076171875,300.98077392578125,285.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145250047557,2.2849414804682056e-08,0.0011452272301539,-0.0588259473443031,0.0,0.0,0.0,-0.0161402150988578,60.0,25.35315322875977,0.0,-8.94249723160101e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001074904721463,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0001131928074755,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,8.360388892469928e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001131927128881,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0005369330756366,285.0433959960937,294.1499938964844,300.96063232421875,297.27789306640625,300.6957092285156,300.9705505371094,285.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114535423927,2.2861833315346306e-08,0.0011453313054516,-0.058858323842287,0.0,0.0,0.0,-0.0161463618278503,60.0,25.2597599029541,0.0,-8.944155638346275e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001074904721463,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0001131928074755,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,8.360388892469928e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001131927128881,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0005369330756366,285.0433959960937,294.1499938964844,300.96063232421875,297.27789306640625,300.6957092285156,300.9705505371094,285.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114535423927,2.2861833315346306e-08,0.0011453313054516,-0.058858323842287,0.0,0.0,0.0,-0.0161463618278503,60.0,25.2597599029541,0.0,-8.944155638346275e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
