time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001075815234798,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.000113288690045,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,8.367470582015812e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0001132886027335,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0005373879685066,285.0443725585937,294.1499938964844,300.95001220703125,297.2680969238281,300.70074462890625,300.9603271484375,285.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463230475783,2.2975202185193663e-08,0.0011463001137599,-0.0591538846492767,0.0,0.0,0.0,-0.0162025596946477,60.0,25.18355178833008,0.0,-8.959302277844473e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0001075815234798,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.000113288690045,299.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,8.367470582015812e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0001132886027335,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0005373879685066,285.0443725585937,294.1499938964844,300.95001220703125,297.2680969238281,300.70074462890625,300.9603271484375,285.8341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463230475783,2.2975202185193663e-08,0.0011463001137599,-0.0591538846492767,0.0,0.0,0.0,-0.0162025596946477,60.0,25.18355178833008,0.0,-8.959302277844473e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0001077271008398,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0001134419871959,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,8.378793427255005e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0001134418998844,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0005381152150221,285.0455322265625,294.1499938964844,300.9402770996094,297.2591247558594,300.70556640625,300.9500732421875,285.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478730011731,2.315651670414809e-08,0.001147849834524,-0.0596265457570552,0.0,0.0,0.0,-0.0162924416363239,60.0,25.121057510375977,0.0,-8.983552390873228e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0001077271008398,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0001134419871959,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,8.378793427255005e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0001134418998844,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0005381152150221,285.0455322265625,294.1499938964844,300.9402770996094,297.2591247558594,300.70556640625,300.9500732421875,285.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478730011731,2.315651670414809e-08,0.001147849834524,-0.0596265457570552,0.0,0.0,0.0,-0.0162924416363239,60.0,25.121057510375977,0.0,-8.983552390873228e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001079201028915,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.00011364522652,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,8.393804455408826e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001136451392085,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0005390793085098,285.0473022460937,294.1499938964844,300.9326477050781,297.2520751953125,300.7098999023437,300.9426574707031,285.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499292450025,2.33969323915062e-08,0.0011499059619382,-0.0602532215416431,0.0,0.0,0.0,-0.0164116285741329,60.0,25.083147048950195,0.0,-9.015757740371556e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001079201028915,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.00011364522652,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,8.393804455408826e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001136451392085,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0005390793085098,285.0473022460937,294.1499938964844,300.9326477050781,297.2520751953125,300.7098999023437,300.9426574707031,285.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499292450025,2.33969323915062e-08,0.0011499059619382,-0.0602532215416431,0.0,0.0,0.0,-0.0164116285741329,60.0,25.083147048950195,0.0,-9.015757740371556e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0001080013971659,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0001137308281613,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,8.400127262575552e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001137307408498,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.00053948542336,285.0480651855469,294.1499938964844,300.9295349121094,297.24920654296875,300.7121276855469,300.93804931640625,285.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507961899042,2.349818828406569e-08,0.0011507726740092,-0.060517132282257,0.0,0.0,0.0,-0.0164618305861949,60.0,25.05945587158203,0.0,-9.029339054222876e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0001081117879948,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0001138470761361,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,8.408712892560288e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0001138469888246,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0005400368827395,285.0491027832031,294.1499938964844,300.9268798828125,297.24676513671875,300.71417236328125,300.9354248046875,285.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519707040861,2.36357067251447e-08,0.0011519470717757,-0.0608755424618721,0.0,0.0,0.0,-0.0165299959480762,60.0,25.04703521728516,0.0,-9.047800375583392e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0001083240495063,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.000114070593554,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,8.42522204038687e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0001140705135185,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0005410971934907,285.05108642578125,294.1499938964844,300.9228820800781,297.2431030273437,300.7183532714844,300.9292907714844,285.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115423114039,2.3900124546116785e-08,0.001154207275249,-0.0615646243095397,0.0,0.0,0.0,-0.016661075875163,60.0,25.01809501647949,0.0,-9.08335096028168e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0001083240495063,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.000114070593554,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,8.42522204038687e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,0.0001140705135185,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0005410971934907,285.05108642578125,294.1499938964844,300.9228820800781,297.2431030273437,300.7183532714844,300.9292907714844,285.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115423114039,2.3900124546116785e-08,0.001154207275249,-0.0615646243095397,0.0,0.0,0.0,-0.016661075875163,60.0,25.01809501647949,0.0,-9.08335096028168e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001085587282432,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001143177141784,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,8.443474507657811e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001143176341429,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0005422694957815,285.0533752441406,294.1499938964844,300.9205017089844,297.24090576171875,300.722412109375,300.925537109375,285.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567313922569,2.41924738020316e-08,0.0011567071778699,-0.062326394021511,0.0,0.0,0.0,-0.0168060064315795,60.0,25.001670837402344,0.0,-9.122737054667597e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001085587282432,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001143177141784,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,8.443474507657811e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001143176341429,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0005422694957815,285.0533752441406,294.1499938964844,300.9205017089844,297.24090576171875,300.722412109375,300.925537109375,285.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567313922569,2.41924738020316e-08,0.0011567071778699,-0.062326394021511,0.0,0.0,0.0,-0.0168060064315795,60.0,25.001670837402344,0.0,-9.122737054667597e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001088008284568,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001145726564573,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,8.462303958367556e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001145725764217,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0005434788763523,285.0559387207031,294.1499938964844,300.9195861816406,297.24005126953125,300.72637939453125,300.9232177734375,285.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115930987522,2.449407965343653e-08,0.0011592854280024,-0.0631121769547462,0.0,0.0,0.0,-0.0169555209577083,60.0,24.991432189941406,0.0,-9.163460390482214e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001088008284568,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001145726564573,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,8.462303958367556e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0001145725764217,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0005434788763523,285.0559387207031,294.1499938964844,300.9195861816406,297.24005126953125,300.72637939453125,300.9232177734375,285.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115930987522,2.449407965343653e-08,0.0011592854280024,-0.0631121769547462,0.0,0.0,0.0,-0.0169555209577083,60.0,24.991432189941406,0.0,-9.163460390482214e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0001090501100406,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.000114835165732,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,8.481692930217832e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0001148350856965,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0005447241710498,285.0587158203125,294.1499938964844,300.91998291015625,297.2403869628906,300.73028564453125,300.92236328125,285.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619656579568,2.4804640119668875e-08,0.0011619408614933,-0.0639211609959602,0.0,0.0,0.0,-0.017109477892518,60.0,24.988481521606445,0.0,-9.205486151131481e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0001090501100406,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.000114835165732,299.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,8.481692930217832e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0001148350856965,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0005447241710498,285.0587158203125,294.1499938964844,300.91998291015625,297.2403869628906,300.73028564453125,300.92236328125,285.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619656579568,2.4804640119668875e-08,0.0011619408614933,-0.0639211609959602,0.0,0.0,0.0,-0.017109477892518,60.0,24.988481521606445,0.0,-9.205486151131481e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0001091758967959,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0001149676172644,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,8.491475455230102e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0001149675372289,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0005453525227494,285.060302734375,294.1499938964844,300.9206237792969,297.2409973144531,300.7322082519531,300.9228515625,285.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633055983111,2.4961341438256568e-08,0.0011632805690169,-0.0643293112516403,0.0,0.0,0.0,-0.0171871613711118,60.0,24.99030113220215,0.0,-9.226728536759765e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001093021783162,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,0.0001151005999417,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,8.501297270413488e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0001151005199062,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0005459833191707,285.0618896484375,294.1499938964844,300.9215393066406,297.2418212890625,300.7341613769531,300.92340087890625,285.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646505445241,2.5118668034451733e-08,0.0011646253988146,-0.0647390559315681,0.0,0.0,0.0,-0.0172651521861553,60.0,24.99231719970703,0.0,-9.24807963542662e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0001095536499633,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0001153654156951,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,8.520856499671936e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001153653356595,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0005472395569086,285.06512451171875,294.1499938964844,300.9241027832031,297.24420166015625,300.738037109375,300.9248046875,286.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673297267407,2.543195876114624e-08,0.0011673042317852,-0.0655549019575119,0.0,0.0,0.0,-0.0174204632639884,60.0,24.997371673583984,0.0,-9.290670277550817e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0001095536499633,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.0001153654156951,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,8.520856499671936e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001153653356595,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0005472395569086,285.06512451171875,294.1499938964844,300.9241027832031,297.24420166015625,300.738037109375,300.9248046875,286.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673297267407,2.543195876114624e-08,0.0011673042317852,-0.0655549019575119,0.0,0.0,0.0,-0.0174204632639884,60.0,24.997371673583984,0.0,-9.290670277550817e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001097991844289,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001156239741249,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,8.539953705621883e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0001156238940893,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0005484661087393,285.068603515625,294.1499938964844,300.9275207519531,297.24737548828125,300.741943359375,300.9271545410156,286.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699452297762,2.5737850961604642e-08,0.00116991950199,-0.066351369023323,0.0,0.0,0.0,-0.0175721049308776,60.0,25.00497817993164,0.0,-9.332350003887768e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001097991844289,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0001156239741249,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,8.539953705621883e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0001156238940893,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0005484661087393,285.068603515625,294.1499938964844,300.9275207519531,297.24737548828125,300.741943359375,300.9271545410156,286.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699452297762,2.5737850961604642e-08,0.00116991950199,-0.066351369023323,0.0,0.0,0.0,-0.0175721049308776,60.0,25.00497817993164,0.0,-9.332350003887768e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0001100387380574,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0001158762315753,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,8.558585250284523e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0001158761515398,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0005496627418324,285.0722351074219,294.1499938964844,300.93170166015625,297.2511901855469,300.745849609375,300.9301452636719,286.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724974028766,2.603628956876492e-08,0.0011724714422598,-0.067128300666809,0.0,0.0,0.0,-0.0177200548350811,60.0,25.013771057128903,0.0,-9.373103893040025e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0001100387380574,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.0001158762315753,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,8.558585250284523e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0001158761515398,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,0.0005496627418324,285.0722351074219,294.1499938964844,300.93170166015625,297.2511901855469,300.745849609375,300.9301452636719,286.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724974028766,2.603628956876492e-08,0.0011724714422598,-0.067128300666809,0.0,0.0,0.0,-0.0177200548350811,60.0,25.013771057128903,0.0,-9.373103893040025e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001102566166082,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001161056643468,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,8.575530955567956e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001161055915872,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0005507511086761,285.0763244628906,294.1499938964844,300.9364013671875,297.25555419921875,300.7497863769531,300.9344177246094,286.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748176766559,2.630772222289579e-08,0.0011747913667932,-0.0678348243236541,0.0,0.0,0.0,-0.0178546104580163,60.0,25.024044036865234,0.0,-9.41024680400915e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001102566166082,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001161056643468,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,8.575530955567956e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001161055915872,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0005507511086761,285.0763244628906,294.1499938964844,300.9364013671875,297.25555419921875,300.7497863769531,300.9344177246094,286.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748176766559,2.630772222289579e-08,0.0011747913667932,-0.0678348243236541,0.0,0.0,0.0,-0.0178546104580163,60.0,25.024044036865234,0.0,-9.41024680400915e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0001103734975913,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0001162287444458,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,8.584621537011117e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001162286716862,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0005513349897228,285.0782775878906,294.1499938964844,300.9389343261719,297.25787353515625,300.75177001953125,300.936279296875,286.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760636698454,2.6453331969378272e-08,0.0011760372435674,-0.0682137981057167,0.0,0.0,0.0,-0.0179267991334199,60.0,25.029464721679688,0.0,-9.430201686200237e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001104698312701,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,0.0001163301931228,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,8.592114318162203e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001163301203632,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0005518162506632,285.0805358886719,294.1499938964844,300.9415588378906,297.2602844238281,300.7537841796875,300.93878173828125,286.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770887067541,2.6573344413804992e-08,0.0011770621640607,-0.0685261264443397,0.0,0.0,0.0,-0.0179862882941961,60.0,25.03392219543457,0.0,-9.446664961387796e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001106718264054,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001165428984677,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,8.607824565842748e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0001165428184322,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0005528252804651,285.0848999023437,294.1499938964844,300.9469909667969,297.2652893066406,300.7578125,300.94342041015625,286.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179244252853,2.6824981347317592e-08,0.0011792173609137,-0.0691809356212616,0.0,0.0,0.0,-0.0181110519915819,60.0,25.043113708496094,0.0,-9.48123073385432e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001106718264054,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001165428984677,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,8.607824565842748e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0001165428184322,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0005528252804651,285.0848999023437,294.1499938964844,300.9469909667969,297.2652893066406,300.7578125,300.94342041015625,286.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179244252853,2.6824981347317592e-08,0.0011792173609137,-0.0691809356212616,0.0,0.0,0.0,-0.0181110519915819,60.0,25.043113708496094,0.0,-9.48123073385432e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001108585493057,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001167395239463,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,8.622347377240658e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001167394511867,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0005537580000236,285.08935546875,294.1499938964844,300.9525146484375,297.2704162597656,300.7618408203125,300.9485168457031,286.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812309967353,2.705758639365285e-08,0.0011812038719654,-0.0697861537337303,0.0,0.0,0.0,-0.0182263534516096,60.0,25.05132484436035,0.0,-9.513238552472104e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001108585493057,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001167395239463,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,8.622347377240658e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001167394511867,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0005537580000236,285.08935546875,294.1499938964844,300.9525146484375,297.2704162597656,300.7618408203125,300.9485168457031,286.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812309967353,2.705758639365285e-08,0.0011812038719654,-0.0697861537337303,0.0,0.0,0.0,-0.0182263534516096,60.0,25.05132484436035,0.0,-9.513238552472104e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.000111017783638,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,0.0001169071983895,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,8.63473178469576e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001169071256299,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0005545534659177,285.0940856933594,294.1499938964844,300.9580383300781,297.2755126953125,300.7658996582031,300.95379638671875,286.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829251889139,2.7255936174697133e-08,0.0011828979477286,-0.0703021809458732,0.0,0.0,0.0,-0.0183246731758117,60.0,25.056171417236328,0.0,-9.540575263145001e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.000111017783638,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,0.0001169071983895,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,8.63473178469576e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,0.0001169071256299,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0005545534659177,285.0940856933594,294.1499938964844,300.9580383300781,297.2755126953125,300.7658996582031,300.95379638671875,286.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829251889139,2.7255936174697133e-08,0.0011828979477286,-0.0703021809458732,0.0,0.0,0.0,-0.0183246731758117,60.0,25.056171417236328,0.0,-9.540575263145001e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001111739475163,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001170716495835,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,8.646878268336877e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001170715840999,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0005553336231969,285.0989685058594,294.1499938964844,300.9634094238281,297.28045654296875,300.7699890136719,300.9591369628906,286.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845907429233,2.7450473893964045e-08,0.0011845632689073,-0.0708082392811775,0.0,0.0,0.0,-0.018421122804284,60.0,25.059814453125,0.0,-9.567424541501168e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001111739475163,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001170716495835,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,8.646878268336877e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0001170715840999,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0005553336231969,285.0989685058594,294.1499938964844,300.9634094238281,297.28045654296875,300.7699890136719,300.9591369628906,286.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845907429233,2.7450473893964045e-08,0.0011845632689073,-0.0708082392811775,0.0,0.0,0.0,-0.018421122804284,60.0,25.059814453125,0.0,-9.567424541501168e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0001112396785174,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0001171408657683,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,8.651990356156603e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001171407930087,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0005556619726121,285.1015625,294.1499938964844,300.9659729003906,297.2828063964844,300.7720642089844,300.961669921875,286.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852894676849,2.7532340851621484e-08,0.0011852618772536,-0.0710211843252182,0.0,0.0,0.0,-0.01846170052886,60.0,25.059734344482425,0.0,-9.578734960769e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001113065809477,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0001172113115899,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,8.657193393446505e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0001172112461063,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0005559961427934,285.1042175292969,294.1499938964844,300.96844482421875,297.2850952148437,300.7741394042969,300.9641418457031,286.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860005324706,2.7615669750957763e-08,0.0011859729420393,-0.0712379217147827,0.0,0.0,0.0,-0.0185030028223991,60.0,25.05954360961914,0.0,-9.590253569058405e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001114355109166,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001173470882349,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,8.667221118230373e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001173470154753,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0005566402687691,285.10955810546875,294.1499938964844,300.9730224609375,297.289306640625,300.7782592773437,300.9689636230469,286.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187375281006,2.7776270172807933e-08,0.0011873475741595,-0.071655623614788,0.0,0.0,0.0,-0.0185826271772384,60.0,25.05806350708008,0.0,-9.612473661491094e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
