time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001114355109166,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0001173470882349,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,8.667221118230373e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001173470154753,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0005566402687691,285.10955810546875,294.1499938964844,300.9730224609375,297.289306640625,300.7782592773437,300.9689636230469,286.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187375281006,2.7776270172807933e-08,0.0011873475741595,-0.071655623614788,0.0,0.0,0.0,-0.0185826271772384,60.0,25.05806350708008,0.0,-9.612473661491094e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0001115497143473,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0001174673452624,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,8.676103607285768e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001174672797787,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0005572107620537,285.11541748046875,294.1499938964844,300.9769592285156,297.2929382324219,300.7823486328125,300.9725952148437,286.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885905405506,2.79185119467229e-08,0.0011885626008734,-0.0720255374908447,0.0,0.0,0.0,-0.0186531357467174,60.0,25.0517578125,0.0,-9.63217559046825e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0001115497143473,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0001174673452624,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,8.676103607285768e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001174672797787,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0005572107620537,285.11541748046875,294.1499938964844,300.9769592285156,297.2929382324219,300.7823486328125,300.9725952148437,286.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885905405506,2.79185119467229e-08,0.0011885626008734,-0.0720255374908447,0.0,0.0,0.0,-0.0186531357467174,60.0,25.0517578125,0.0,-9.63217559046825e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001116690837079,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001175930447061,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,8.685387729201466e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001175929792225,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.0005578070995397,285.1211242675781,294.1499938964844,300.98016357421875,297.2958679199219,300.7864685058594,300.97674560546875,286.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189864357002,2.8067189461467024e-08,0.0011898363009095,-0.0724121630191803,0.0,0.0,0.0,-0.0187268536537885,60.0,25.047557830810547,0.0,-9.65278914577539e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001116690837079,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0001175930447061,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,8.685387729201466e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001175929792225,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.0005578070995397,285.1211242675781,294.1499938964844,300.98016357421875,297.2958679199219,300.7864685058594,300.97674560546875,286.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189864357002,2.8067189461467024e-08,0.0011898363009095,-0.0724121630191803,0.0,0.0,0.0,-0.0187268536537885,60.0,25.047557830810547,0.0,-9.65278914577539e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0001117738793254,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001177033991552,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,8.693538256920874e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001177033336716,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.000558330619242,285.1270446777344,294.1499938964844,300.982421875,297.2979736328125,300.7905578613281,300.9799194335937,286.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190977403894,2.8197707280241964e-08,0.0011909492313861,-0.0727515369653701,0.0,0.0,0.0,-0.0187915414571762,60.0,25.03768539428711,0.0,-9.67090443282359e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0001117738793254,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001177033991552,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,8.693538256920874e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001177033336716,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.000558330619242,285.1270446777344,294.1499938964844,300.982421875,297.2979736328125,300.7905578613281,300.9799194335937,286.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190977403894,2.8197707280241964e-08,0.0011909492313861,-0.0727515369653701,0.0,0.0,0.0,-0.0187915414571762,60.0,25.03768539428711,0.0,-9.67090443282359e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0001118239379138,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0001177561061922,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,8.697431621840224e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0001177560407086,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0005585806793533,285.1300964355469,294.1499938964844,300.9831848144531,297.2986755371094,300.7925720214844,300.98101806640625,286.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191510586068,2.8260044970807043e-08,0.0011914822971448,-0.0729136243462562,0.0,0.0,0.0,-0.0188224446028471,60.0,25.031339645385746,0.0,-9.679562396058829e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0001118730942835,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0001178078746306,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,8.701254409970716e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.000117807809147,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0005588262574747,285.1331481933594,294.1499938964844,300.983642578125,297.2991027832031,300.7945861816406,300.9820251464844,286.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920341057702,2.8321270661990642e-08,0.001192005816847,-0.0730728060007095,0.0,0.0,0.0,-0.0188527964055538,60.0,25.024600982666016,0.0,-9.688069724234084e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001119641165132,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001179037280962,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,8.708333916729316e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001179036626126,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0005592809757217,285.1394348144531,294.1499938964844,300.983642578125,297.2991027832031,300.7985534667969,300.9830017089844,286.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930034961551,2.8434628873696965e-08,0.0011929750908166,-0.0733675211668014,0.0,0.0,0.0,-0.0189089924097061,60.0,25.0076847076416,0.0,-9.70383027265598e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001119641165132,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001179037280962,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,8.708333916729316e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001179036626126,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0005592809757217,285.1394348144531,294.1499938964844,300.983642578125,297.2991027832031,300.7985534667969,300.9830017089844,286.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930034961551,2.8434628873696965e-08,0.0011929750908166,-0.0733675211668014,0.0,0.0,0.0,-0.0189089924097061,60.0,25.0076847076416,0.0,-9.70383027265598e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001120464876294,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001179904647869,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,8.714740397408605e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0001179903993033,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0005596924456767,285.1459350585937,294.1499938964844,300.9822998046875,297.2978515625,300.8023986816406,300.9825134277344,286.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938805691897,2.853719927031761e-08,0.0011938520474359,-0.0736341774463653,0.0,0.0,0.0,-0.0189598407596349,60.0,24.986225128173828,0.0,-9.718102234046456e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001120464876294,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001179904647869,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,8.714740397408605e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0001179903993033,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0005596924456767,285.1459350585937,294.1499938964844,300.9822998046875,297.2978515625,300.8023986816406,300.9825134277344,286.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938805691897,2.853719927031761e-08,0.0011938520474359,-0.0736341774463653,0.0,0.0,0.0,-0.0189598407596349,60.0,24.986225128173828,0.0,-9.718102234046456e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001121215027524,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001180694525828,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,8.720574987819418e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0001180693943751,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,0.0005600672448053,285.1526184082031,294.1499938964844,300.9794311523437,297.29522705078125,300.8061218261719,300.9808044433594,286.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946794111281,2.8630608994717484e-08,0.0011946507729589,-0.0738769993185997,0.0,0.0,0.0,-0.01900614798069,60.0,24.960857391357425,0.0,-9.731108718824545e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001121215027524,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001180694525828,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,8.720574987819418e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.0001180693943751,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,0.0005600672448053,285.1526184082031,294.1499938964844,300.9794311523437,297.29522705078125,300.8061218261719,300.9808044433594,286.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946794111281,2.8630608994717484e-08,0.0011946507729589,-0.0738769993185997,0.0,0.0,0.0,-0.01900614798069,60.0,24.960857391357425,0.0,-9.731108718824545e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001121855457313,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001181368934339,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,8.725556108402088e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001181368352263,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0005603871541097,285.1595153808594,294.1499938964844,300.9749450683594,297.29107666015625,300.80963134765625,300.9773864746094,286.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953610228374,2.871034787688132e-08,0.0011953322682529,-0.0740842744708061,0.0,0.0,0.0,-0.0190456770360469,60.0,24.929594039916992,0.0,-9.742218054498153e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001121855457313,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,0.0001181368934339,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,8.725556108402088e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0001181368352263,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0005603871541097,285.1595153808594,294.1499938964844,300.9749450683594,297.29107666015625,300.80963134765625,300.9773864746094,286.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953610228374,2.871034787688132e-08,0.0011953322682529,-0.0740842744708061,0.0,0.0,0.0,-0.0190456770360469,60.0,24.929594039916992,0.0,-9.742218054498153e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.000112215464469,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0001181684056064,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,8.727882959647104e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0001181683401227,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.000560536631383,285.1629943847656,294.1499938964844,300.9720153808594,297.28839111328125,300.81134033203125,300.9752197265625,286.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956793023273,2.8747598079803538e-08,0.0011956505477428,-0.0741811022162437,0.0,0.0,0.0,-0.0190641414374113,60.0,24.912622451782227,0.0,-9.747409990268353e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0001122417525039,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0001181960833491,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,8.72992750373669e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001181960251415,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0005606680060736,285.16656494140625,294.1499938964844,300.9686279296875,297.2852478027344,300.8130187988281,300.9725952148437,286.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959592811763,2.8780322125498973e-08,0.0011959304101765,-0.0742661580443382,0.0,0.0,0.0,-0.0190803650766611,60.0,24.89385223388672,0.0,-9.751972385174669e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001122855464927,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0001182421983685,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,8.733333379495889e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0001182421401608,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.000560886808671,285.1737976074219,294.1499938964844,300.9603576660156,297.27764892578125,300.8161315917969,300.9657287597656,286.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964252917096,2.8834826082402287e-08,0.0011963964207097,-0.0744078233838081,0.0,0.0,0.0,-0.0191073846071958,60.0,24.85113906860352,0.0,-9.759573771361829e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001122855464927,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0001182421983685,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,8.733333379495889e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0001182421401608,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,0.000560886808671,285.1737976074219,294.1499938964844,300.9603576660156,297.27764892578125,300.8161315917969,300.9657287597656,286.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964252917096,2.8834826082402287e-08,0.0011963964207097,-0.0744078233838081,0.0,0.0,0.0,-0.0191073846071958,60.0,24.85113906860352,0.0,-9.759573771361829e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001123191104852,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001182775376946,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,8.735943265492097e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.000118277479487,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0005610545049421,285.18121337890625,294.1499938964844,300.95001220703125,297.2680969238281,300.8189392089844,300.95654296875,286.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.88765793499124e-08,0.0011967535829171,-0.0745163485407829,0.0,0.0,0.0,-0.0191280841827392,60.0,24.80299568176269,0.0,-9.76539880070959e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001123191104852,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0001182775376946,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,8.735943265492097e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.000118277479487,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.166015625,0.0,0.0,0.0005610545049421,285.18121337890625,294.1499938964844,300.95001220703125,297.2680969238281,300.8189392089844,300.95654296875,286.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.88765793499124e-08,0.0011967535829171,-0.0745163485407829,0.0,0.0,0.0,-0.0191280841827392,60.0,24.80299568176269,0.0,-9.76539880070959e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0001123435795307,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0001183033091365,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,8.737846656003967e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001183032509288,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.00056117674103,285.1888122558594,294.1499938964844,300.9363098144531,297.2593994140625,300.82147216796875,300.9451904296875,286.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.89070030135008e-08,0.0011970135383307,-0.0745954290032386,0.0,0.0,0.0,-0.0191431660205125,60.0,24.75078773498535,0.0,-9.769644293555757e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0001123435795307,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,0.0001183033091365,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,8.737846656003967e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001183032509288,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.00056117674103,285.1888122558594,294.1499938964844,300.9363098144531,297.2593994140625,300.82147216796875,300.9451904296875,286.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970425257459,2.89070030135008e-08,0.0011970135383307,-0.0745954290032386,0.0,0.0,0.0,-0.0191431660205125,60.0,24.75078773498535,0.0,-9.769644293555757e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001123629772337,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001183237327495,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,8.739354962017387e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.0001183236745418,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0005612736567854,285.19659423828125,294.1499938964844,300.9183044433594,297.2543334960937,300.8235778808594,300.9301452636719,286.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.893110462309778e-08,0.0011972195934504,-0.074658066034317,0.0,0.0,0.0,-0.0191551148891448,60.0,24.70153045654297,0.0,-9.773008713409581e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.0001123629772337,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001183237327495,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,8.739354962017387e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,0.0001183236745418,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0005612736567854,285.19659423828125,294.1499938964844,300.9183044433594,297.2543334960937,300.8235778808594,300.9301452636719,286.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.893110462309778e-08,0.0011972195934504,-0.074658066034317,0.0,0.0,0.0,-0.0191551148891448,60.0,24.70153045654297,0.0,-9.773008713409581e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0001123710098909,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0001183321946882,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,8.739979966776446e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0001183321364806,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0005613138200715,285.2005310058594,294.1499938964844,300.90777587890625,297.2530822753906,300.824462890625,300.9212341308594,286.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973339132964,2.894108419582153e-08,0.0011973049258813,-0.0746840089559555,0.0,0.0,0.0,-0.0191600620746612,60.0,24.67898941040039,0.0,-9.774401377171672e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.0001123777910834,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001183393251267,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,8.740506746107712e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.000118339266919,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0005613476969301,285.2045288085937,294.1499938964844,300.89630126953125,297.2525939941406,300.8251953125,300.9112854003906,286.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119740574155,2.8949493469099252e-08,0.0011973768705502,-0.0747058615088462,0.0,0.0,0.0,-0.0191642306745052,60.0,24.65803337097168,0.0,-9.775575193771149e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001123879555962,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0001183500280603,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,8.741296915104613e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001183499698527,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0005613985122181,285.212646484375,294.1499938964844,300.87060546875,297.2538146972656,300.8262634277344,300.8883972167969,286.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.8962091391804282e-08,0.0011974845547229,-0.0747386068105697,0.0,0.0,0.0,-0.0191704761236906,60.0,24.62119102478028,0.0,-9.777334497584889e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,0.0001123879555962,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0001183500280603,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,8.741296915104613e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001183499698527,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0005613985122181,285.212646484375,294.1499938964844,300.87060546875,297.2538146972656,300.8262634277344,300.8883972167969,286.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.8962091391804282e-08,0.0011974845547229,-0.0747386068105697,0.0,0.0,0.0,-0.0191704761236906,60.0,24.62119102478028,0.0,-9.777334497584889e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001123944093706,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0001183568310807,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,8.741799683775753e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.000118356772873,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0005614308174699,285.220947265625,294.1499938964844,300.8414611816406,297.2577514648437,300.8266906738281,300.8619689941406,286.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970076115797383e-08,0.0011975528905168,-0.0747593566775322,0.0,0.0,0.0,-0.0191744342446327,60.0,24.59041213989257,0.0,-9.77844862859456e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0001123944093706,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0001183568310807,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,8.741799683775753e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.000118356772873,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0005614308174699,285.220947265625,294.1499938964844,300.8414611816406,297.2577514648437,300.8266906738281,300.8619689941406,286.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970076115797383e-08,0.0011975528905168,-0.0747593566775322,0.0,0.0,0.0,-0.0191744342446327,60.0,24.59041213989257,0.0,-9.77844862859456e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001123972178902,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001183597778435,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,8.742017234908417e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0001183597269118,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0005614448455162,285.2293701171875,294.1499938964844,300.8092041015625,297.2640991210937,300.8264465332031,300.8321838378906,286.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.56521415710449,0.0,-9.778927534398465e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001123972178902,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001183597778435,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,8.742017234908417e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0001183597269118,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0005614448455162,285.2293701171875,294.1499938964844,300.8092041015625,297.2640991210937,300.8264465332031,300.8321838378906,286.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973504484497425e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.56521415710449,0.0,-9.778927534398465e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0001123968177125,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.000118359355838,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,8.741985948290676e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001183593049063,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0005614429246634,285.23797607421875,294.1499938964844,300.77410888671875,297.27252197265625,300.8254699707031,300.79937744140625,286.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972941379379336e-08,0.0011975773377344,-0.0747667998075485,0.0,0.0,0.0,-0.0191758535802364,60.0,24.54511833190918,0.0,-9.778848664154793e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0001123968177125,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.000118359355838,298.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,8.741985948290676e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.0001183593049063,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,0.0005614429246634,285.23797607421875,294.1499938964844,300.77410888671875,297.27252197265625,300.8254699707031,300.79937744140625,286.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972941379379336e-08,0.0011975773377344,-0.0747667998075485,0.0,0.0,0.0,-0.0191758535802364,60.0,24.54511833190918,0.0,-9.778848664154793e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001123956026276,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0001183580825454,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,8.741892088437453e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0001183580243377,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,0.0005614368710666,285.2423400878906,294.1499938964844,300.75555419921875,297.27740478515625,300.8247375488281,300.7819519042969,286.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975930538028,2.8971397725285897e-08,0.001197564182803,-0.0747627913951873,0.0,0.0,0.0,-0.0191750898957252,60.0,24.536754608154297,0.0,-9.77863336970586e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0001123936381191,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,0.0001183560088975,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,8.741738565731794e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0001183559579658,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0005614270921796,285.2467346191406,294.1499938964844,300.7364501953125,297.28271484375,300.8237609863281,300.76385498046875,286.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975718662142,2.896891615478125e-08,0.0011975428787991,-0.0747563391923904,0.0,0.0,0.0,-0.0191738586872816,60.0,24.529409408569336,0.0,-9.778287335393544e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
