time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0001123877591453,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0001183498170576,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,8.741281635593623e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0001183497661259,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0005613977555185,285.25567626953125,294.1499938964844,300.696533203125,297.2943725585937,300.8212280273437,300.7257385253906,286.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961526510329363e-08,0.0011974797816947,-0.0747371315956115,0.0,0.0,0.0,-0.019170194864273,60.0,24.517724990844727,0.0,-9.77725562734122e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0001123877591453,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0001183498170576,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220764160156,0.0,0.0,8.741281635593623e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221069335937,0.0,0.0,0.0001183497661259,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0005613977555185,285.25567626953125,294.1499938964844,300.696533203125,297.2943725585937,300.8212280273437,300.7257385253906,286.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961526510329363e-08,0.0011974797816947,-0.0747371315956115,0.0,0.0,0.0,-0.019170194864273,60.0,24.517724990844727,0.0,-9.77725562734122e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001123798720072,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.000118341507914,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,8.740667544770986e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001183414569823,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0005613583489321,285.2647399902344,294.1499938964844,300.6546325683594,297.3072204589844,300.8179016113281,300.6854858398437,286.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.895163575544757e-08,0.001197395264171,-0.0747114270925521,0.0,0.0,0.0,-0.0191652923822402,60.0,24.50936317443848,0.0,-9.775874332262904e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001123798720072,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.000118341507914,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,8.740667544770986e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001183414569823,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0005613583489321,285.2647399902344,294.1499938964844,300.6546325683594,297.3072204589844,300.8179016113281,300.6854858398437,286.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.895163575544757e-08,0.001197395264171,-0.0747114270925521,0.0,0.0,0.0,-0.0191652923822402,60.0,24.50936317443848,0.0,-9.775874332262904e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.000112370136776,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0001183312560897,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,8.73991011758335e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.000118331205158,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0005613097455352,285.2739562988281,294.1499938964844,300.6110534667969,297.3209533691406,300.8136901855469,300.6433410644531,286.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592462360858,60.0,24.503564834594727,0.0,-9.77417187186802e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.000112370136776,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0001183312560897,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,8.73991011758335e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.000118331205158,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0005613097455352,285.2739562988281,294.1499938964844,300.6110534667969,297.3209533691406,300.8136901855469,300.6433410644531,286.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592462360858,60.0,24.503564834594727,0.0,-9.77417187186802e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,0.0001123589609051,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,0.0001183194835903,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,8.739040640648454e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001183194399345,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.000561253982596,285.2833251953125,294.1499938964844,300.56610107421875,297.3352966308594,300.8086242675781,300.5995788574219,286.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.499780654907227,0.0,-9.772219300430153e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,0.0001123589609051,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,0.0001183194835903,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,8.739040640648454e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001183194399345,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.000561253982596,285.2833251953125,294.1499938964844,300.56610107421875,297.3352966308594,300.8086242675781,300.5995788574219,286.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.499780654907227,0.0,-9.772219300430153e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.00011235295824,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0001183131607831,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,8.738573524169624e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0001183131098514,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0005612240056507,285.2880859375,294.1499938964844,300.5431823730469,297.34259033203125,300.8058166503906,300.57720947265625,286.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917940042560986e-08,0.0011971071362495,-0.0746238529682159,0.0,0.0,0.0,-0.0191485881805419,60.0,24.49847412109375,0.0,-9.77117053935217e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001123466936405,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001183065687655,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,8.738086762605235e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001183065251098,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0005611927481368,285.2928466796875,294.1499938964844,300.5200500488281,297.3499450683594,300.8027648925781,300.5545349121094,286.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910109861612923e-08,0.0011970401974394,-0.0746035054326057,0.0,0.0,0.0,-0.0191447064280509,60.0,24.49736976623535,0.0,-9.770078435167306e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0001123336624004,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0001182928463094,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,8.737073221709579e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,0.0001182927953777,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0005611276719719,285.3025207519531,294.1499938964844,300.4731750488281,297.3646240234375,300.7959899902344,300.5084228515625,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366262733936,60.0,24.495615005493164,0.0,-9.767803277327405e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0001123336624004,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0001182928463094,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,8.737073221709579e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,0.0001182927953777,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0005611276719719,285.3025207519531,294.1499938964844,300.4731750488281,297.3646240234375,300.7959899902344,300.5084228515625,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366262733936,60.0,24.495615005493164,0.0,-9.767803277327405e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0001123202673625,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0001182787382276,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,8.736030576983467e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0001182786872959,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0005610607913695,285.31231689453125,294.1499938964844,300.42578125,297.37908935546875,300.7883605957031,300.46160888671875,286.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.0191283207386732,60.0,24.49418067932129,0.0,-9.765465591726753e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0001123202673625,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0001182787382276,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,8.736030576983467e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0001182786872959,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0005610607913695,285.31231689453125,294.1499938964844,300.42578125,297.37908935546875,300.7883605957031,300.46160888671875,286.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.0191283207386732,60.0,24.49418067932129,0.0,-9.765465591726753e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0001123068286688,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0001182645864901,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,8.73498574947007e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,0.0001182645428343,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0005609937361441,285.3222351074219,294.1499938964844,300.378173828125,297.3930969238281,300.7798767089844,300.4143371582031,286.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.886025640691514e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.49221992492676,0.0,-9.76312151124148e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0001123068286688,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0001182645864901,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,8.73498574947007e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,0.0001182645428343,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0005609937361441,285.3222351074219,294.1499938964844,300.378173828125,297.3930969238281,300.7798767089844,300.4143371582031,286.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.886025640691514e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.019119992852211,60.0,24.49221992492676,0.0,-9.76312151124148e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001122937319451,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001182507912744,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,8.733966387808323e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001182507476187,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0005609283107332,285.3323059082031,294.1499938964844,300.3305969238281,297.4063720703125,300.7705993652344,300.3669128417969,286.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118717193603,60.0,24.48924446105957,0.0,-9.760836405803277e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001122937319451,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001182507912744,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,8.733966387808323e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001182507476187,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0005609283107332,285.3323059082031,294.1499938964844,300.3305969238281,297.4063720703125,300.7705993652344,300.3669128417969,286.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313448667526,0.0,0.0,0.0,-0.0191118717193603,60.0,24.48924446105957,0.0,-9.760836405803277e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0001122873582062,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0001182440755655,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,8.733470895094797e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0001182440319098,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0005608964711427,285.33740234375,294.1499938964844,300.30694580078125,297.4126892089844,300.7656555175781,300.3432006835937,286.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964347213506,2.8835904331003803e-08,0.0011964058503508,-0.0744106322526931,0.0,0.0,0.0,-0.0191079210489988,60.0,24.4873104095459,0.0,-9.75972440642181e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001122812536777,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.000118237650895,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,8.732996502658352e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0001182376072392,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0005608660285361,285.342529296875,294.1499938964844,300.28338623046875,297.418701171875,300.7605285644531,300.3195495605469,286.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.88282713256649e-08,0.0011963405413553,-0.0743907913565635,0.0,0.0,0.0,-0.0191041361540555,60.0,24.48482131958008,0.0,-9.758659302860909e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001122700195992,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001182258201879,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,8.732121932553127e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001182257765321,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0005608099163509,285.35284423828125,294.1499938964844,300.2368469238281,297.4298400878906,300.74969482421875,300.272705078125,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814216790351572e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971698611974,60.0,24.477941513061523,0.0,-9.75669962599568e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001122700195992,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001182258201879,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,8.732121932553127e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001182257765321,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0005608099163509,285.35284423828125,294.1499938964844,300.2368469238281,297.4298400878906,300.74969482421875,300.272705078125,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814216790351572e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971698611974,60.0,24.477941513061523,0.0,-9.75669962599568e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001122600733651,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001182153428089,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,8.73134849825874e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0001182152991532,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0005607602652162,285.3633117675781,294.1499938964844,300.1911926269531,297.4395751953125,300.73809814453125,300.2265319824219,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176808162105e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,-0.0190909970551729,60.0,24.46866226196289,0.0,-9.754963059549484e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,0.0001122600733651,298.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001182153428089,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,8.73134849825874e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0001182152991532,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0005607602652162,285.3633117675781,294.1499938964844,300.1911926269531,297.4395751953125,300.73809814453125,300.2265319824219,286.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176808162105e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,-0.0190909970551729,60.0,24.46866226196289,0.0,-9.754963059549484e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001122519970522,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001182068372145,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,8.730719855520874e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001182067935587,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0005607199855148,285.3739013671875,294.1499938964844,300.14678955078125,297.4476928710937,300.725830078125,300.1813659667969,286.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.45610809326172,0.0,-9.753551921676262e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001122519970522,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001182068372145,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,8.730719855520874e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001182067935587,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0005607199855148,285.3739013671875,294.1499938964844,300.14678955078125,297.4476928710937,300.725830078125,300.1813659667969,286.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791649953063825e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.45610809326172,0.0,-9.753551921676262e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0001122460744227,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0001182006017188,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,8.730259287403896e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.0001182005580631,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0005606904160231,285.3846130371094,294.1499938964844,300.1038818359375,297.4539794921875,300.7129211425781,300.137451171875,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784219452404614e-08,0.0011959639377892,-0.07427629083395,0.0,0.0,0.0,-0.019082298502326,60.0,24.439912796020508,0.0,-9.752515950367525e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0001122460744227,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0001182006017188,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,8.730259287403896e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,0.0001182005580631,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0005606904160231,285.3846130371094,294.1499938964844,300.1038818359375,297.4539794921875,300.7129211425781,300.137451171875,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784219452404614e-08,0.0011959639377892,-0.07427629083395,0.0,0.0,0.0,-0.019082298502326,60.0,24.439912796020508,0.0,-9.752515950367525e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.000112243964395,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001181983752758,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,8.730094850761816e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.00011819833162,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0005606798804365,285.3899841308594,294.1499938964844,300.0830993652344,297.45635986328125,300.70623779296875,300.1160583496094,286.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959699913859,2.878156024621603e-08,0.0011959412368014,-0.0742693766951561,0.0,0.0,0.0,-0.0190809797495603,60.0,24.430389404296875,0.0,-9.752145047059457e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,0.0001122426110669,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,0.0001181969491881,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,8.729990076972172e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0001181969128083,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0005606731283478,285.3954162597656,294.1499938964844,300.06280517578125,297.4582214355469,300.69940185546875,300.0950927734375,286.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959554394707,2.877984961457969e-08,0.0011959265684708,-0.0742649361491203,0.0,0.0,0.0,-0.0190801322460174,60.0,24.419692993164062,0.0,-9.75190701524298e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0001122423200285,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0001181966435979,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,8.729966793907806e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001181965999421,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0005606716731563,285.4063720703125,294.1499938964844,300.0238037109375,297.4602355957031,300.68536376953125,300.0546875,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779433947079283e-08,0.0011959229595959,-0.0742638483643531,0.0,0.0,0.0,-0.0190799254924058,60.0,24.39450454711914,0.0,-9.751848750738645e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0001122423200285,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0001181966435979,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,8.729966793907806e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,0.0001181965999421,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,0.0005606716731563,285.4063720703125,294.1499938964844,300.0238037109375,297.4602355957031,300.68536376953125,300.0546875,286.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779433947079283e-08,0.0011959229595959,-0.0742638483643531,0.0,0.0,0.0,-0.0190799254924058,60.0,24.39450454711914,0.0,-9.751848750738645e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.0001122451067203,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.0001181995758088,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,8.730183617444709e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.000118199532153,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0005606856429949,285.4174499511719,294.1499938964844,299.9871826171875,297.4598083496094,300.6708374023437,300.0163879394531,286.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959810508415,2.8782858763065643e-08,0.001195952296257,-0.0742727518081665,0.0,0.0,0.0,-0.0190816242247819,60.0,24.36441230773925,0.0,-9.752326235457077e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.0001122451067203,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.0001181995758088,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,8.730183617444709e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.000118199532153,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,0.0005606856429949,285.4174499511719,294.1499938964844,299.9871826171875,297.4598083496094,300.6708374023437,300.0163879394531,286.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959810508415,2.8782858763065643e-08,0.001195952296257,-0.0742727518081665,0.0,0.0,0.0,-0.0190816242247819,60.0,24.36441230773925,0.0,-9.752326235457077e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001122516114264,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001182064297609,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,8.730690024094656e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0001182063861051,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0005607181810773,285.4286193847656,294.1499938964844,299.9532470703125,297.45672607421875,300.6558837890625,299.9805603027344,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790921646759684e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.32867813110352,0.0,-9.753451024607784e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001122516114264,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001182064297609,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,8.730690024094656e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0001182063861051,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0005607181810773,285.4286193847656,294.1499938964844,299.9532470703125,297.45672607421875,300.6558837890625,299.9805603027344,286.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.8790921646759684e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.32867813110352,0.0,-9.753451024607784e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001122625981224,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001182179985335,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,8.731544221518561e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0001182179548777,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0005607731291092,285.43994140625,294.1499938964844,299.9222412109375,297.4508361816406,300.6405639648437,299.9478454589844,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961666168645,2.8804565843643104e-08,0.0011961377458646,-0.074329175055027,0.0,0.0,0.0,-0.0190923828631639,60.0,24.28608703613281,0.0,-9.755353147511417e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001122625981224,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,0.0001182179985335,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,8.731544221518561e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36578369140625,0.0,0.0,0.0001182179548777,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0005607731291092,285.43994140625,294.1499938964844,299.9222412109375,297.4508361816406,300.6405639648437,299.9478454589844,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961666168645,2.8804565843643104e-08,0.0011961377458646,-0.074329175055027,0.0,0.0,0.0,-0.0190923828631639,60.0,24.28608703613281,0.0,-9.755353147511417e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001122689718613,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001182246996904,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,8.732038986636326e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0001182246633106,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,0.0005608049104921,285.4456481933594,294.1499938964844,299.907958984375,297.44677734375,300.6327819824219,299.9322509765625,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962343705818,2.8812475960648963e-08,0.0011962056159973,-0.0743497386574745,0.0,0.0,0.0,-0.0190963074564933,60.0,24.26325798034668,0.0,-9.75645662038005e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
