time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001122768808272,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001182330306619,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,8.732654532650486e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0001182329942821,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0005608444334939,285.45135498046875,294.1499938964844,299.89453125,297.4419250488281,300.6249694824219,299.9175109863281,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963184224441,2.8822309872111883e-08,0.0011962895514443,-0.0743752941489219,0.0,0.0,0.0,-0.0191011801362037,60.0,24.238454818725582,0.0,-9.757827967860069e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0001122953617596,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0001182524938485,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,8.734092261875048e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001182524574687,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0005609368090517,285.462890625,294.1499938964844,299.870361328125,297.42974853515625,300.60919189453125,299.89111328125,286.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196514815092,2.884529948232739e-08,0.0011964860605075,-0.0744350478053093,0.0,0.0,0.0,-0.0191125776618719,60.0,24.182592391967773,0.0,-9.761034647226553e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0001122953617596,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0001182524938485,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841552734375,0.0,0.0,8.734092261875048e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,0.0001182524574687,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0005609368090517,285.462890625,294.1499938964844,299.870361328125,297.42974853515625,300.60919189453125,299.89111328125,286.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196514815092,2.884529948232739e-08,0.0011964860605075,-0.0744350478053093,0.0,0.0,0.0,-0.0191125776618719,60.0,24.182592391967773,0.0,-9.761034647226553e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001123179317801,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001182762571261,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,8.735847222851589e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0001182762207463,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0005610495572909,285.4745483398437,294.1499938964844,299.8500061035156,297.4141540527344,300.59332275390625,299.8677673339844,286.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967550963163,2.887337835488779e-08,0.0011967262253165,-0.0745080336928367,0.0,0.0,0.0,-0.0191264972090721,60.0,24.120609283447266,0.0,-9.764951869328797e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001123179317801,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0001182762571261,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,8.735847222851589e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0001182762207463,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0005610495572909,285.4745483398437,294.1499938964844,299.8500061035156,297.4141540527344,300.59332275390625,299.8677673339844,286.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967550963163,2.887337835488779e-08,0.0011967262253165,-0.0745080336928367,0.0,0.0,0.0,-0.0191264972090721,60.0,24.120609283447266,0.0,-9.764951869328797e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001123365873354,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001182959094876,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,8.737298048799857e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0001182958731078,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0005611428059637,285.4862670898437,294.1499938964844,299.8334655761719,297.3971862792969,300.5774230957031,299.8480529785156,286.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969538172706,2.8896586456994555e-08,0.0011969249462708,-0.0745683535933494,0.0,0.0,0.0,-0.019138004630804,60.0,24.051794052124023,0.0,-9.768190523118393e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001123365873354,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001182959094876,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,8.737298048799857e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0001182958731078,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0005611428059637,285.4862670898437,294.1499938964844,299.8334655761719,297.3971862792969,300.5774230957031,299.8480529785156,286.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969538172706,2.8896586456994555e-08,0.0011969249462708,-0.0745683535933494,0.0,0.0,0.0,-0.019138004630804,60.0,24.051794052124023,0.0,-9.768190523118393e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0001123292240663,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0001182881460408,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,8.73672470333986e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,0.000118288109661,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.000561106018722,285.4981384277344,294.1499938964844,299.8203430175781,297.3810119628906,300.56158447265625,299.8324890136719,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968746548518,2.888735650685703e-08,0.001196845783852,-0.0745443627238273,0.0,0.0,0.0,-0.0191334262490272,60.0,23.97845268249512,0.0,-9.766903019681197e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0001123292240663,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126281738281,0.0,0.0,0.0001182881460408,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,8.73672470333986e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,0.000118288109661,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.000561106018722,285.4981384277344,294.1499938964844,299.8203430175781,297.3810119628906,300.56158447265625,299.8324890136719,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968746548518,2.888735650685703e-08,0.001196845783852,-0.0745443627238273,0.0,0.0,0.0,-0.0191334262490272,60.0,23.97845268249512,0.0,-9.766903019681197e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0001123204929172,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,0.0001182789492304,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,8.736045856494457e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0001182789128506,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,0.000561062421184,285.50408935546875,294.1499938964844,299.81500244140625,297.3731689453125,300.5536804199219,299.8257751464844,286.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967809405177,2.88764532285768e-08,0.0011967520695179,-0.0745160281658172,0.0,0.0,0.0,-0.019128018990159,60.0,23.94091033935547,0.0,-9.765381747683932e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0001123056645155,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0001182633350254,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,8.734892617212608e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001182632986456,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0005609883810393,285.5101013183594,294.1499938964844,299.8103942871094,297.36553955078125,300.5458374023437,299.81988525390625,287.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196622964926,2.885795247209444e-08,0.0011965940939262,-0.0744679421186447,0.0,0.0,0.0,-0.0191188491880893,60.0,23.90258979797364,0.0,-9.762800345924917e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,0.0001122611502069,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0001182164633064,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,8.73143071657978e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0001182164269266,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0005607660277746,285.5221252441406,294.1499938964844,299.80340576171875,297.3507080078125,300.5302734375,299.8104858398437,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961488053202,2.880244132086318e-08,0.0011961200507357,-0.0743236541748046,0.0,0.0,0.0,-0.0190913323312997,60.0,23.82407188415528,0.0,-9.755056851190602e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,0.0001122611502069,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0001182164633064,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,8.73143071657978e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0001182164269266,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0005607660277746,285.5221252441406,294.1499938964844,299.80340576171875,297.3507080078125,300.5302734375,299.8104858398437,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961488053202,2.880244132086318e-08,0.0011961200507357,-0.0743236541748046,0.0,0.0,0.0,-0.0190913323312997,60.0,23.82407188415528,0.0,-9.755056851190602e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.000112198977149,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.0001181509942398,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,8.726595115149394e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.00011815095786,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0005604554899036,285.5342712402344,294.1499938964844,299.799072265625,297.33648681640625,300.51495361328125,299.803955078125,287.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954860528931,2.8724919332034915e-08,0.0011954572983086,-0.0741221457719802,0.0,0.0,0.0,-0.0190529022365808,60.0,23.74333000183105,0.0,-9.744248785636957e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.000112198977149,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.0001181509942398,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,8.726595115149394e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.00011815095786,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,0.0005604554899036,285.5342712402344,294.1499938964844,299.799072265625,297.33648681640625,300.51495361328125,299.803955078125,287.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954860528931,2.8724919332034915e-08,0.0011954572983086,-0.0741221457719802,0.0,0.0,0.0,-0.0190529022365808,60.0,23.74333000183105,0.0,-9.744248785636957e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471435546875,0.0,0.0,0.0001121598179452,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,0.000118109754112,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,8.723548671696335e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,0.0001181097177322,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,0.000560259912163,285.5406188964844,294.1499938964844,299.7978210449219,297.32928466796875,300.5071105957031,299.8016357421875,287.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950683547183,2.8676092611590324e-08,0.0011950396001338,-0.0739952251315116,0.0,0.0,0.0,-0.0190286953002214,60.0,23.70048141479492,0.0,-9.737444628399317e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0001121195382438,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0001180673352791,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,8.720415644347668e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518737792969,0.0,0.0,0.0001180672988994,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,0.0005600586882792,285.5465087890625,294.1499938964844,299.7972106933594,297.3227844238281,300.4999389648437,299.8000793457031,287.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946392478421,2.8625875003740475e-08,0.0011946106096729,-0.0738646909594535,0.0,0.0,0.0,-0.0190038029104471,60.0,23.6604118347168,0.0,-9.730449335165758e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0001120243614423,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.000117967108963,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,8.713013085070997e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0001179670798592,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0005595833063125,285.5588073730469,294.1499938964844,299.7975158691406,297.3095397949219,300.4852294921875,299.798583984375,287.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193624921143,2.8507230354080093e-08,0.0011935963993892,-0.0735562667250633,0.0,0.0,0.0,-0.018944988027215,60.0,23.57548713684082,0.0,-9.713930637644809e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0001120243614423,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.000117967108963,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,8.713013085070997e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,0.0001179670798592,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0005595833063125,285.5588073730469,294.1499938964844,299.7975158691406,297.3095397949219,300.4852294921875,299.798583984375,287.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193624921143,2.8507230354080093e-08,0.0011935963993892,-0.0735562667250633,0.0,0.0,0.0,-0.018944988027215,60.0,23.57548713684082,0.0,-9.713930637644809e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0001119711450883,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0001179110695375,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46697998046875,0.0,0.0,8.708873792784289e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,0.0001179110331577,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0005593174719251,285.56500244140625,294.1499938964844,299.7984313964844,297.30303955078125,300.47802734375,299.7987060546875,287.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930573964491,2.8440885202485333e-08,0.0011930288746953,-0.0733837857842445,0.0,0.0,0.0,-0.0189120974391698,60.0,23.532285690307617,0.0,-9.704700687507285e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001119144289987,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001178513484774,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,8.70446310727857e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,0.0001178513120976,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0005590342334471,285.5711975097656,294.1499938964844,299.7998046875,297.2966613769531,300.4709167480469,299.7992858886719,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924529680982,2.837019330570456e-08,0.0011924245627596,-0.0732000023126602,0.0,0.0,0.0,-0.0188770517706871,60.0,23.488615036010746,0.0,-9.694869618215308e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001117912470363,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0001177216254291,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,8.694881398696452e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001177215890493,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0005584188620559,285.58367919921875,294.1499938964844,299.8038024902344,297.2841186523437,300.4569702148437,299.8017883300781,287.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911403853446,2.8216637915079452e-08,0.0011911122128367,-0.0728007555007934,0.0,0.0,0.0,-0.0188009310513734,60.0,23.399938583374023,0.0,-9.673533440945904e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001117912470363,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0001177216254291,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,8.694881398696452e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001177215890493,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0005584188620559,285.58367919921875,294.1499938964844,299.8038024902344,297.2841186523437,300.4569702148437,299.8017883300781,287.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911403853446,2.8216637915079452e-08,0.0011911122128367,-0.0728007555007934,0.0,0.0,0.0,-0.0188009310513734,60.0,23.399938583374023,0.0,-9.673533440945904e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.000111655681394,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001175788638647,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,8.684337808517739e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0001175788347609,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0005577417323365,285.5962219238281,294.1499938964844,299.80926513671875,297.2718505859375,300.4434509277344,299.8059387207031,287.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896955547854,2.8047660194374657e-08,0.0011896676151081,-0.0723613798618316,0.0,0.0,0.0,-0.0187171623110771,60.0,23.309511184692383,0.0,-9.650080556866669e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.000111655681394,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001175788638647,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,8.684337808517739e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0001175788347609,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0005577417323365,285.5962219238281,294.1499938964844,299.80926513671875,297.2718505859375,300.4434509277344,299.8059387207031,287.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896955547854,2.8047660194374657e-08,0.0011896676151081,-0.0723613798618316,0.0,0.0,0.0,-0.0187171623110771,60.0,23.309511184692383,0.0,-9.650080556866669e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0001115093691623,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0001174247954622,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,8.672957483213395e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001174247590824,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0005570109351538,285.6088256835937,294.1499938964844,299.8159484863281,297.259765625,300.4303894042969,299.8114929199219,287.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881364043802,2.7865292295814483e-08,0.0011881084647029,-0.0718871355056762,0.0,0.0,0.0,-0.018626756966114,60.0,23.21748161315918,0.0,-9.624801577956533e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,0.0001115093691623,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0001174247954622,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,8.672957483213395e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,0.0001174247590824,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,0.0005570109351538,285.6088256835937,294.1499938964844,299.8159484863281,297.259765625,300.4303894042969,299.8114929199219,287.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881364043802,2.7865292295814483e-08,0.0011881084647029,-0.0718871355056762,0.0,0.0,0.0,-0.018626756966114,60.0,23.21748161315918,0.0,-9.624801577956533e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0001113535035983,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0001172606571344,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,8.660835010232404e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001172606280306,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0005562323494814,285.6215209960937,294.1499938964844,299.8236083984375,297.247802734375,300.4177551269531,299.8182067871094,287.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671017477359786e-08,0.0011864476837217,-0.0713818818330764,0.0,0.0,0.0,-0.018530448898673,60.0,23.123924255371094,0.0,-9.59790824595075e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0001113535035983,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0001172606571344,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,8.660835010232404e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135192871094,0.0,0.0,0.0001172606280306,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,0.0005562323494814,285.6215209960937,294.1499938964844,299.8236083984375,297.247802734375,300.4177551269531,299.8182067871094,287.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671017477359786e-08,0.0011864476837217,-0.0713818818330764,0.0,0.0,0.0,-0.018530448898673,60.0,23.123924255371094,0.0,-9.59790824595075e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.000111272369395,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001171752228401,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,8.654524572193623e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,0.0001171751937363,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0005558271077461,285.6278991699219,294.1499938964844,299.8277282714844,297.2418518066406,300.41162109375,299.82196044921875,287.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856105411425,2.7569893035206405e-08,0.0011855829507112,-0.0711188614368438,0.0,0.0,0.0,-0.0184803176671266,60.0,23.07660865783692,0.0,-9.583924764910989e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0001111895398935,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0001170879986602,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,8.648081711726263e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001170879622804,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,0.0005554133676923,285.63427734375,294.1499938964844,299.8320007324219,297.23590087890625,300.4056091308594,299.82586669921875,287.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847277637571,2.7466651175700466e-08,0.0011847002897411,-0.0708503127098083,0.0,0.0,0.0,-0.018429135903716,60.0,23.02897071838379,0.0,-9.5696584878624e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001110238226829,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001169134920928,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,8.635193080408499e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.000116913462989,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0005545855965465,285.6470947265625,294.1499938964844,299.84088134765625,297.2239990234375,300.3938903808594,299.8341369628906,287.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829619761556,2.726010706055604e-08,0.0011829347349703,-0.0703130289912223,0.0,0.0,0.0,-0.0183267462998628,60.0,22.933313369750977,0.0,-9.541150802760968e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001110238226829,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001169134920928,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,8.635193080408499e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.000116913462989,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0005545855965465,285.6470947265625,294.1499938964844,299.84088134765625,297.2239990234375,300.3938903808594,299.8341369628906,287.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829619761556,2.726010706055604e-08,0.0011829347349703,-0.0703130289912223,0.0,0.0,0.0,-0.0183267462998628,60.0,22.933313369750977,0.0,-9.541150802760968e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001108616706915,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001167427326436,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,8.622580935480073e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001167427035397,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0005537756369449,285.6599426269531,294.1499938964844,299.8500061035156,297.2120056152344,300.382568359375,299.84283447265625,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812334414571,2.705800206115328e-08,0.0011812063166871,-0.0697872340679168,0.0,0.0,0.0,-0.0182265527546405,60.0,22.837326049804688,0.0,-9.5132961064337e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001108616706915,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001167427326436,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,8.622580935480073e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001167427035397,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0005537756369449,285.6599426269531,294.1499938964844,299.8500061035156,297.2120056152344,300.382568359375,299.84283447265625,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812334414571,2.705800206115328e-08,0.0011812063166871,-0.0697872340679168,0.0,0.0,0.0,-0.0182265527546405,60.0,22.837326049804688,0.0,-9.5132961064337e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001107831121771,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001166600050055,298.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,8.616470586275682e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,0.0001166599759017,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.000553383200895,285.667724609375,294.1499938964844,299.8554992675781,297.20477294921875,300.37603759765625,299.84820556640625,287.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803965317085,2.696008216673817e-08,0.0011803695233538,-0.0695324689149856,0.0,0.0,0.0,-0.0181780140846967,60.0,22.781457901000977,0.0,-9.499814979108125e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001107323478208,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001166065485449,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,8.612521924078465e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.0001166065121651,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0005531296483241,285.67291259765625,294.1499938964844,299.859130859375,297.1999206542969,300.37176513671875,299.8517150878906,287.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179855549708,2.689680123069138e-08,0.0011798286577686,-0.0693678185343742,0.0,0.0,0.0,-0.0181466434150934,60.0,22.744585037231445,0.0,-9.49110798842412e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0001106166964746,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001164847635664,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,8.603527385275811e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001164847344625,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0005525519954971,285.6859130859375,294.1499938964844,299.8680114746094,297.1876220703125,300.3613586425781,299.860595703125,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786229442805,2.6752651649530893e-08,0.0011785962851718,-0.0689927339553833,0.0,0.0,0.0,-0.0180751830339431,60.0,22.654483795166016,0.0,-9.471289530438298e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,0.0001106166964746,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,0.0001164847635664,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,8.603527385275811e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001164847344625,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0005525519954971,285.6859130859375,294.1499938964844,299.8680114746094,297.1876220703125,300.3613586425781,299.860595703125,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786229442805,2.6752651649530893e-08,0.0011785962851718,-0.0689927339553833,0.0,0.0,0.0,-0.0180751830339431,60.0,22.654483795166016,0.0,-9.471289530438298e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
