time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0001105598639696,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.000116424911539,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,8.599106513429433e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001164248824352,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,0.0005522680585272,285.6924133300781,294.1499938964844,299.8722839355469,297.181396484375,300.3563232421875,299.8649597167969,287.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780170025303,2.6681808762418768e-08,0.0011779903434216,-0.0688083842396736,0.0,0.0,0.0,-0.0180400609970092,60.0,22.6098747253418,0.0,-9.461556516043856e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001105013943742,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001163633423857,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,8.594559039920568e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779724121094,0.0,0.0,0.0001163633132819,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57763671875,0.0,0.0,0.0005519760306924,285.698974609375,294.1499938964844,299.8764038085937,297.17510986328125,300.35137939453125,299.86920166015625,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773939477279,2.6608931946725534e-08,0.0011773672886192,-0.0686187371611595,0.0,0.0,0.0,-0.0180039349943399,60.0,22.565185546875,0.0,-9.451549942696148e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0001103778777178,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0001162332700914,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,8.5849518654868e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001162332409876,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0005513590294867,285.71209716796875,294.1499938964844,299.8840637207031,297.1622619628906,300.3417358398437,299.87725830078125,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760778725147,2.6454976875811563e-08,0.0011760513298213,-0.0682180747389793,0.0,0.0,0.0,-0.0179276149719953,60.0,22.474889755249023,0.0,-9.430427638790206e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0001103778777178,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,0.0001162332700914,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,8.5849518654868e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001162332409876,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0005513590294867,285.71209716796875,294.1499938964844,299.8840637207031,297.1622619628906,300.3417358398437,299.87725830078125,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760778725147,2.6454976875811563e-08,0.0011760513298213,-0.0682180747389793,0.0,0.0,0.0,-0.0179276149719953,60.0,22.474889755249023,0.0,-9.430427638790206e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001102423266274,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001160905303549,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,8.574409002903849e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001160905012511,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.000550681957975,285.7252502441406,294.1499938964844,299.8907470703125,297.1490783691406,300.3324279785156,299.8845520019531,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286029353173035e-08,0.0011746070813387,-0.0677783638238906,0.0,0.0,0.0,-0.0178438629955053,60.0,22.38254737854004,0.0,-9.4072753142882e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001102423266274,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000671386719,0.0,0.0,0.0001160905303549,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,8.574409002903849e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.0001160905012511,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.000550681957975,285.7252502441406,294.1499938964844,299.8907470703125,297.1490783691406,300.3324279785156,299.8845520019531,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286029353173035e-08,0.0011746070813387,-0.0677783638238906,0.0,0.0,0.0,-0.0178438629955053,60.0,22.38254737854004,0.0,-9.4072753142882e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0001100945737562,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0001159349412773,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,8.562917355448008e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0001159349121735,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0005499439430423,285.7384948730469,294.1499938964844,299.8962097167969,297.13543701171875,300.3234558105469,299.89080810546875,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730587575584,2.6101876215989254e-08,0.0011730326805263,-0.067299023270607,0.0,0.0,0.0,-0.0177525710314512,60.0,22.28764915466309,0.0,-9.382071652908053e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0001100945737562,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0001159349412773,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,8.562917355448008e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,0.0001159349121735,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61083984375,0.0,0.0,0.0005499439430423,285.7384948730469,294.1499938964844,299.8962097167969,297.13543701171875,300.3234558105469,299.89080810546875,287.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730587575584,2.6101876215989254e-08,0.0011730326805263,-0.067299023270607,0.0,0.0,0.0,-0.0177525710314512,60.0,22.28764915466309,0.0,-9.382071652908053e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001099379223887,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001157699734903,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,8.550733036827296e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001157699443865,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0005491614574566,285.75177001953125,294.1499938964844,299.90020751953125,297.1213684082031,300.31475830078125,299.8958435058594,287.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.590662973034341e-08,0.0011713634012266,-0.066790759563446,0.0,0.0,0.0,-0.0176557805389165,60.0,22.19027328491211,0.0,-9.355386509923846e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001099379223887,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0001157699734903,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,8.550733036827296e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,0.0001157699443865,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.0005491614574566,285.75177001953125,294.1499938964844,299.90020751953125,297.1213684082031,300.31475830078125,299.8958435058594,287.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.590662973034341e-08,0.0011713634012266,-0.066790759563446,0.0,0.0,0.0,-0.0176557805389165,60.0,22.19027328491211,0.0,-9.355386509923846e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0001098575812648,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0001156853759312,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,8.544484444428235e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62799072265625,0.0,0.0,0.0001156853468273,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,0.0005487601738423,285.7584228515625,294.1499938964844,299.90155029296875,297.1141357421875,300.3105163574219,299.8977355957031,287.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170533359982,2.5806500048020098e-08,0.0011705075157806,-0.0665300861001014,0.0,0.0,0.0,-0.0176061429083347,60.0,22.14061546325684,0.0,-9.34171637823056e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0001097778076655,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0001156013604486,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,8.53827950777486e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,0.0001156013386207,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.000548361625988,285.7651062011719,294.1499938964844,299.9024658203125,297.10675048828125,300.30633544921875,299.89923095703125,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696830624714,2.5707070250291508e-08,0.0011696573346853,-0.0662712231278419,0.0,0.0,0.0,-0.0175568517297506,60.0,22.09064483642578,0.0,-9.328151406862164e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001096231062547,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001154384590336,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,8.526247256668285e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0001154384299297,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0005475889192894,285.7784729003906,294.1499938964844,299.9028015136719,297.091552734375,300.2980651855469,299.90106201171875,287.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680343886837,2.5514262702586172e-08,0.0011680088937282,-0.0657692179083824,0.0,0.0,0.0,-0.0174612700939178,60.0,21.99028587341309,0.0,-9.301875536493753e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001096231062547,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,0.0001154384590336,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,8.526247256668285e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0001154384299297,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0005475889192894,285.7784729003906,294.1499938964844,299.9028015136719,297.091552734375,300.2980651855469,299.90106201171875,287.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680343886837,2.5514262702586172e-08,0.0011680088937282,-0.0657692179083824,0.0,0.0,0.0,-0.0174612700939178,60.0,21.99028587341309,0.0,-9.301875536493753e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001094791732612,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001152868862845,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,8.515052468283102e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0001152868644567,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0005468699382618,285.7919006347656,294.1499938964844,299.90093994140625,297.0757141113281,300.2899475097656,299.9010314941406,287.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665005004033,2.5334870201731974e-08,0.0011664751218631,-0.065302088856697,0.0,0.0,0.0,-0.0173723381012678,60.0,21.8895320892334,0.0,-9.277461288093036e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001094791732612,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,0.0001152868862845,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,8.515052468283102e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0001152868644567,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.656005859375,0.0,0.0,0.0005468699382618,285.7919006347656,294.1499938964844,299.90093994140625,297.0757141113281,300.2899475097656,299.9010314941406,287.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665005004033,2.5334870201731974e-08,0.0011664751218631,-0.065302088856697,0.0,0.0,0.0,-0.0173723381012678,60.0,21.8895320892334,0.0,-9.277461288093036e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,0.0001093930040951,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0001151961478171,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,8.508349856128916e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0001151961187133,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.000546439550817,285.8010559082031,294.1499938964844,299.8982849121094,297.0645446777344,300.28448486328125,299.89959716796875,287.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655824491754,2.522747344357868e-08,0.0011655571870505,-0.0650224164128303,0.0,0.0,0.0,-0.0173190981149673,60.0,21.82162857055664,0.0,-9.262860345415905e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,0.0001093556275009,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0001151567921624,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,8.50544311106205e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001151567630586,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674194335937,0.0,0.0,0.0005462528788484,285.80535888671875,294.1499938964844,299.8966064453125,297.0592041015625,300.28192138671875,299.898681640625,287.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651838431134,2.518089203817908e-08,0.0011651586974039,-0.0649011060595512,0.0,0.0,0.0,-0.0172960050404071,60.0,21.78990936279297,0.0,-9.256530830725752e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.000109258107841,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0001150540920207,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,8.497857925249264e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0001150540701928,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0005457657389342,285.8188781738281,294.1499938964844,299.8895874023437,297.0419311523437,300.27392578125,299.8939819335937,287.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641444871202,2.505933771601576e-08,0.0011641193414106,-0.0645845383405685,0.0,0.0,0.0,-0.0172357466071844,60.0,21.69225311279297,0.0,-9.240024922974045e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.000109258107841,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67926025390625,0.0,0.0,0.0001150540920207,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,8.497857925249264e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.0001150540701928,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0005457657389342,285.8188781738281,294.1499938964844,299.8895874023437,297.0419311523437,300.27392578125,299.8939819335937,287.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641444871202,2.505933771601576e-08,0.0011641193414106,-0.0645845383405685,0.0,0.0,0.0,-0.0172357466071844,60.0,21.69225311279297,0.0,-9.240024922974045e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001092252641683,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.0001150195093941,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,8.495303336530924e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0001150194802903,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,0.0005456016515381,285.82568359375,294.1499938964844,299.885009765625,297.0329895019531,300.2698974609375,299.8902893066406,287.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637943098321,2.5018392690867586e-08,0.0011637692805379,-0.0644778981804847,0.0,0.0,0.0,-0.017215447500348,60.0,21.644933700561523,0.0,-9.234467768237664e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.000109194421384,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0001149870295193,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,8.492905180901289e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0001149870076915,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69049072265625,0.0,0.0,0.0005454476340673,285.8324584960937,294.1499938964844,299.8796691894531,297.0238647460937,300.2658996582031,299.8865966796875,287.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634655529633,2.4979948776149292e-08,0.0011634405236691,-0.0643777772784233,0.0,0.0,0.0,-0.0171963907778263,60.0,21.59756088256836,0.0,-9.229252384557185e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001091681042453,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001149593153968,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,8.490857726428658e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0001149592935689,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,0.000545316201169,285.8460693359375,294.1499938964844,299.8665466308594,297.00494384765625,300.2578125,299.876708984375,287.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163184759207,2.4947127030827687e-08,0.0011631598463281,-0.0642922893166542,0.0,0.0,0.0,-0.0171801187098026,60.0,21.505949020385746,0.0,-9.224800123774912e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001091681042453,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001149593153968,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,8.490857726428658e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0001149592935689,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,0.000545316201169,285.8460693359375,294.1499938964844,299.8665466308594,297.00494384765625,300.2578125,299.876708984375,287.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163184759207,2.4947127030827687e-08,0.0011631598463281,-0.0642922893166542,0.0,0.0,0.0,-0.0171801187098026,60.0,21.505949020385746,0.0,-9.224800123774912e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.0001091829399229,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0001149749368778,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,8.492011693306267e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0001149749150499,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.0005453902995213,285.8597106933594,294.1499938964844,299.8500061035156,296.9851379394531,300.24957275390625,299.8632202148437,287.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633425019681,2.496558693110273e-08,0.0011633174726739,-0.0643403679132461,0.0,0.0,0.0,-0.0171892698854208,60.0,21.419404983520508,0.0,-9.227304076375732e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.0001091829399229,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7140808105469,0.0,0.0,0.0001149749368778,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,8.492011693306267e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0001149749150499,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.0005453902995213,285.8597106933594,294.1499938964844,299.8500061035156,296.9851379394531,300.24957275390625,299.8632202148437,287.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633425019681,2.496558693110273e-08,0.0011633174726739,-0.0643403679132461,0.0,0.0,0.0,-0.0171892698854208,60.0,21.419404983520508,0.0,-9.227304076375732e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0001092460443032,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001150413881987,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,8.496919326717034e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001150413590949,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0005457054940052,285.8734436035156,294.1499938964844,299.830078125,296.96337890625,300.2411193847656,299.8462219238281,287.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640144512057,2.5044192497603035e-08,0.0011639894219115,-0.0645450949668884,0.0,0.0,0.0,-0.0172282364219427,60.0,21.337268829345703,0.0,-9.23796932283949e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0001092460443032,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,0.0001150413881987,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,8.496919326717034e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0001150413590949,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0005457054940052,285.8734436035156,294.1499938964844,299.830078125,296.96337890625,300.2411193847656,299.8462219238281,287.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640144512057,2.5044192497603035e-08,0.0011639894219115,-0.0645450949668884,0.0,0.0,0.0,-0.0172282364219427,60.0,21.337268829345703,0.0,-9.23796932283949e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0001093615355785,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0001151630058302,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,8.505902223987505e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,0.0001151629840023,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,0.0005462824483402,285.88726806640625,294.1499938964844,299.80712890625,296.9388427734375,300.2323913574219,299.8258972167969,287.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652446119114,2.5188088059735492e-08,0.0011652194662019,-0.0649198442697525,0.0,0.0,0.0,-0.0172995682805776,60.0,21.25815200805664,0.0,-9.257508537530157e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0001093615355785,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0001151630058302,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,8.505902223987505e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,0.0001151629840023,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,0.0005462824483402,285.88726806640625,294.1499938964844,299.80712890625,296.9388427734375,300.2323913574219,299.8258972167969,287.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652446119114,2.5188088059735492e-08,0.0011652194662019,-0.0649198442697525,0.0,0.0,0.0,-0.0172995682805776,60.0,21.25815200805664,0.0,-9.257508537530157e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001094370309147,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001152425029431,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,8.511773921782151e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,0.0001152424811152,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,0.0005466595757752,285.8941955566406,294.1499938964844,299.7945861816406,296.92559814453125,300.2278747558594,299.81451416015625,287.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660488089546,2.5282149707095414e-08,0.0011660235468298,-0.0651648044586181,0.0,0.0,0.0,-0.0173461996018886,60.0,21.219507217407227,0.0,-9.270292622431953e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001095235056709,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001153335615526,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,8.518499817000702e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.0001153335397248,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,0.0005470915348269,285.9011535644531,294.1499938964844,299.7813415527344,296.9117431640625,300.2232666015625,299.80242919921875,287.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669700033962,2.538989463118925e-08,0.0011669446248561,-0.0654453709721565,0.0,0.0,0.0,-0.0173996109515428,60.0,21.18131446838379,0.0,-9.284946145271533e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0001097281638067,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0001155490754172,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,8.534417429473251e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0001155490535893,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0005481138359755,285.91510009765625,294.1499938964844,299.7529296875,296.8822937011719,300.2137451171875,299.776123046875,287.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691502295434,2.5644901313626172e-08,0.0011691246181726,-0.0661093667149543,0.0,0.0,0.0,-0.017526026815176,60.0,21.10600471496582,0.0,-9.31967534256728e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0001097281638067,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0001155490754172,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,8.534417429473251e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,0.0001155490535893,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0005481138359755,285.91510009765625,294.1499938964844,299.7529296875,296.8822937011719,300.2137451171875,299.776123046875,287.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691502295434,2.5644901313626172e-08,0.0011691246181726,-0.0661093667149543,0.0,0.0,0.0,-0.017526026815176,60.0,21.10600471496582,0.0,-9.31967534256728e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001099671426345,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001158007362391,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,8.553004590794444e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0001158007144113,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0005493076168932,285.9291381835937,294.1499938964844,299.7220764160156,296.85064697265625,300.2037353515625,299.74713134765625,287.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716962326318,2.594268622146956e-08,0.001171670272015,-0.0668846294283866,0.0,0.0,0.0,-0.017673647031188,60.0,21.03178977966309,0.0,-9.360311992168137e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001099671426345,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001158007362391,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,8.553004590794444e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0001158007144113,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0005493076168932,285.9291381835937,294.1499938964844,299.7220764160156,296.85064697265625,300.2037353515625,299.74713134765625,287.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716962326318,2.594268622146956e-08,0.001171670272015,-0.0668846294283866,0.0,0.0,0.0,-0.017673647031188,60.0,21.03178977966309,0.0,-9.360311992168137e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001101680318242,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001160122847068,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,8.568629709770903e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.782958984375,0.0,0.0,0.0001160122628789,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0005503111169673,285.9398803710937,294.1499938964844,299.6971435546875,296.8252868652344,300.19580078125,299.7234191894531,287.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738366447389,2.6193003321850483e-08,0.0011738104512915,-0.0675362274050712,0.0,0.0,0.0,-0.0177977383136749,60.0,20.975709915161133,0.0,-9.394539546292437e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,0.0001102351379813,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,0.0001160829488071,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,8.573848754167557e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0001160829269792,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,0.0005506463348865,285.9432983398437,294.1499938964844,299.68902587890625,296.8170471191406,300.1932067871094,299.71563720703125,287.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745514348149,2.6276618214637892e-08,0.0011745251249521,-0.067753866314888,0.0,0.0,0.0,-0.0178391896188259,60.0,20.957874298095703,0.0,-9.40598638976553e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0001105231203837,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0001163862034445,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,8.596247062087059e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001163861816166,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0005520848790183,285.95751953125,294.1499938964844,299.6539001464844,296.7817077636719,300.18212890625,299.6819152832031,287.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177619677037,2.6635463612478816e-08,0.0011775930179283,-0.0686877816915512,0.0,0.0,0.0,-0.0180170815438032,60.0,20.883602142333984,0.0,-9.455192184759653e-08,0.0,281.0727233886719,283.8892517089844,300.94219970703125,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-9.753121812725092e-21,-4.8765613102593296e-21,-4.876560906362546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
